Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.06.20 03:13
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,   8.30,   9.66,  12.31,  14.82,  19.56,  22.05,  22.74,  21.48,  18.55,  14.91,  11.32,   8.95
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Sacramento Executive Arpt CA USA TMY3 WMO#=724830,38.50,-121.50,-8.00,5.00,101265,1.2036
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 2,0.0,0.00,0.00,0.00,1.20,5.59,2.00,1,1,1,0.00,3.00,0.00,11.18,0.00,4.00,4.00,98.16,TARP,DOE-2,24.54,44.72,35.78,8.94,6,1,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,8.18,3.00,0.00,9.98,5.59,2.00,1,1,1,8.18,11.18,0.00,11.18,0.00,4.00,4.00,98.16,TARP,DOE-2,24.54,44.72,35.78,8.94,6,1,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,3.00,8.18,0.00,5.59,9.98,2.00,1,1,1,0.00,11.18,8.18,11.18,0.00,4.00,4.00,98.16,TARP,DOE-2,24.54,44.72,35.78,8.94,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,0.00,0.00,0.00,5.59,1.20,2.00,1,1,1,0.00,11.18,0.00,3.00,0.00,4.00,4.00,98.16,TARP,DOE-2,24.54,44.72,35.78,8.94,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,3.00,3.00,0.00,5.59,5.59,2.00,1,1,1,3.00,8.18,3.00,8.18,0.00,4.00,4.00,107.34,TARP,DOE-2,26.84,0.00,0.00,0.00,6,0,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 2,24.54,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, THERMAL ZONE 3,24.54,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, THERMAL ZONE 1,24.54,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, THERMAL ZONE 5,24.54,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, THERMAL ZONE 4,26.84,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 976.92305, 1123.46151, 5.68038E-002, 6.53244E-002, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 34.46100, 9.07726E-003, 24.54102, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Heating, 1030.46425, 1288.08031, 5.24753E-002, 6.55942E-002, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 19:00:00, -0.40000, 3.65329E-003, 24.54102, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 416.87081, 479.40143, 2.42391E-002, 2.78750E-002, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 10:45:00, 33.05825, 9.07725E-003, 24.54102, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Heating, 1031.83027, 1289.78784, 5.25449E-002, 6.56811E-002, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 21:15:00, -0.40000, 3.65329E-003, 24.54102, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 49.05317, 56.41114, 2.85449E-003, 3.28266E-003, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:45:00, 31.51975, 9.07726E-003, 24.54102, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 1, Heating, 1030.46425, 1288.08031, 5.24753E-002, 6.55942E-002, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 19:15:00, -0.40000, 3.65329E-003, 24.54102, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 341.20583, 392.38670, 1.98394E-002, 2.28153E-002, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 14:45:00, 37.90000, 9.07726E-003, 24.54102, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Heating, 1031.83027, 1289.78784, 5.25449E-002, 6.56811E-002, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -0.40000, 3.65329E-003, 24.54102, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Heating, 538.10184, 672.62730, 2.74023E-002, 3.42529E-002, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -0.40000, 3.65329E-003, 26.83592, 0.00000, 0.00000
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.11930
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.11930
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 0.29680
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 0.29680
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 6.55942E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.76024
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 4.83796E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.55942E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 4.83796E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 2226.92553
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 46.63957
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,2109.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 6.56811E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.75923
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 4.84437E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.56811E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 4.84437E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 2229.87763
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 46.70140
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,2112.29
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 6.55942E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.76024
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 4.83796E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.55942E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 4.83796E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 2226.92553
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 46.63957
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,2109.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 6.56811E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.75923
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 4.84437E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.56811E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 4.84437E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 2229.87763
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 46.70140
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,2112.29
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 3.42529E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.27638E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 2.52635E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.42529E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 2.52635E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 1162.88627
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 24.35488
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,1101.57
 Component Sizing Information, Branch, BRANCH {95FF4D15-8968-494F-BD62-CE2E1B493328}, Maximum Flow Rate [m3/s], 0.29680
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 0.29680
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 0.29680
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 0.29680
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 7370.33619
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 9.89246E-002
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 2456.53305
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,7153.30,24408.07,25.64,4.59,6.13,8.63,12.67,15.66,20.93,29.44,43.24,0.3431,0.2743,0.1888,9.6452E-002,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 3.08820E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 1421.50840
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 21.06176
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,1225.74
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 0.29680
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 3.08820E-005
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 11542.50937
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 2.49792E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 2.49792E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 0.28102
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 2.49792E-004
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 63.81865
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,35.40,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,8.3932702241E-002,0.1484661767,Pass,Pass,0.2564973318,0.7483930878,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,7.3316644454E-002,9.7098711125E-002,Pass,Pass,0.3744706681,2.0294032730,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,2.2059001591E-002,4.9312453505E-002,Pass,Pass,0.2628571159,0.8833918446,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,6.1800449289E-002,8.1219818491E-002,Pass,Pass,0.2224513268,0.7118486407,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,5.6708184169E-004,4.9934316804E-004,Pass,Pass,0.5196247504,2.8162042446,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,11.40,0.00,DefaultMultipliers,101265,320,10.6,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.4077406735E-012,2.3806057948E-012,Pass,Pass,5.8752462205E-013,5.5493797326E-013,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.5270156338E-012,2.5277682093E-012,Pass,Pass,6.1797870259E-013,5.7904556379E-013,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.5520326593E-012,2.6225539884E-012,Pass,Pass,6.3039923652E-013,5.8967576935E-013,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.4324246321E-012,2.3983999029E-012,Pass,Pass,6.0543552813E-013,5.7102948224E-013,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,3.1000757517E-012,2.2906467884E-012,Pass,Pass,1.0602050882E-012,7.7280581455E-013,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,11.70,0.00,DefaultMultipliers,101265,320,11.6,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.0308219333E-005,8.7523951906E-006,Pass,Pass,2.8181697183E-005,7.6722464847E-006,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.0293941577E-005,8.7507106013E-006,Pass,Pass,2.8150327872E-005,7.6655690782E-006,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.0308219314E-005,8.7523952348E-006,Pass,Pass,2.8181697157E-005,7.6722464766E-006,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.0293941607E-005,8.7507105392E-006,Pass,Pass,2.8150327966E-005,7.6655691027E-006,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.8593204803E-003,5.5016330098E-004,Pass,Pass,3.9921157247E-003,1.4926382433E-003,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,8.3928949319E-002,0.1500290765,Pass,Pass,0.3590272542,1.4217592357,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,6.8362059827E-002,9.4386934704E-002,Pass,Pass,0.2773117969,1.3445687487,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,1.6555113177E-002,4.4842029778E-002,Pass,Pass,0.3059348556,1.2551196282,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,5.6216086938E-002,7.7064774460E-002,Pass,Pass,0.2323988255,0.8448167587,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,5.7159377229E-004,4.9244157539E-004,Pass,Pass,0.4076373392,1.9207747394,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.10,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,8.4119500201E-002,0.1527881909,Pass,Pass,0.2158452398,0.7328615155,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,5.1615493751E-002,8.3542944776E-002,Pass,Pass,0.2884305190,1.3464775855,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,1.2441354420E-003,1.9786919577E-003,Pass,Pass,0.2641750160,0.7053665551,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,3.7442374694E-002,6.0931871375E-002,Pass,Pass,0.2706951126,1.1508359817,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,6.9252957469E-004,6.4261452212E-004,Pass,Pass,1.5733170835,13.8509263178,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,10.80,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,3.2229053883E-005,4.2931145503E-005,Pass,Pass,3.7589069374E-005,5.3325381071E-005,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,1.4048712173E-003,1.9165641427E-003,Pass,Pass,1.4717070233E-003,2.1693471558E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,3.2229053779E-005,4.2931145556E-005,Pass,Pass,3.7589069328E-005,5.3325381065E-005,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,1.4048712173E-003,1.9165641426E-003,Pass,Pass,1.4717070233E-003,2.1693471557E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,2.3906404153E-005,2.4157925725E-005,Pass,Pass,3.9929418469E-005,5.6983280612E-005,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.50,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,8.3900777976E-002,0.1487208250,Pass,Pass,0.2514033216,0.6622566939,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,7.2774025016E-002,9.6885147617E-002,Pass,Pass,0.2007239232,0.6465490727,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,2.0474107454E-002,4.8301629696E-002,Pass,Pass,0.2193503036,0.4832144430,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,6.0529329390E-002,7.9985567177E-002,Pass,Pass,0.1903343509,0.4991248078,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,4.9109368504E-004,4.2785191688E-004,Pass,Pass,0.1928831011,0.4185471788,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.40,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.4370765363E-002,0.1496057154,Pass,Pass,0.2257999600,0.9082981161,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,4.0548698940E-002,7.8482511235E-002,Pass,Pass,0.2819144098,1.3774146305,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,1.2291218277E-003,1.0593657384E-003,Pass,Pass,0.3143015006,1.1013480444,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,2.4302347431E-002,4.8987487216E-002,Pass,Pass,0.2855301683,1.2293551474,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.1749216453E-004,8.1154779538E-004,Pass,Pass,5.8517283518E-002,4.3248212559E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.30,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,8.3939417050E-002,0.1498616163,Pass,Pass,0.4058938500,2.0947953915,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,6.7948234632E-002,9.4330333827E-002,Pass,Pass,0.5101545225,2.8013291763,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,1.5381966526E-002,4.3302932405E-002,Pass,Pass,0.2094169518,0.4327232399,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,5.5224940019E-002,7.6160654900E-002,Pass,Pass,0.2733881275,1.0329844780,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,5.4107139244E-004,5.1049689993E-004,Pass,Pass,0.1948110154,0.4606752226,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.50,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,8.3855192270E-002,0.1512686023,Pass,Pass,0.3132707406,1.3599223938,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,6.2326030542E-002,9.0400566426E-002,Pass,Pass,0.3498012981,2.0002092417,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,1.0203063228E-002,3.1003113505E-002,Pass,Pass,0.4878697424,2.6266769839,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,4.9034684393E-002,7.0407809728E-002,Pass,Pass,0.2140803087,0.6476285501,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,5.3621746917E-004,4.3931149395E-004,Pass,Pass,0.2841418510,1.1730642862,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,37.90,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.3802096697E-002,0.1466416431,Pass,Pass,0.4731958426,2.7190381880,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.0342431477E-002,0.1029984889,Pass,Pass,0.1851323149,0.5513971303,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,2.9142000863E-002,5.3896295931E-002,Pass,Pass,0.2288885994,0.5004814006,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,6.8943719624E-002,8.6305845423E-002,Pass,Pass,0.5330749097,3.8251556312,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,4.7976812728E-004,5.7377879931E-004,Pass,Pass,0.5954913356,3.0407005266,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,36.20,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,8.3878317775E-002,0.1482753547,Pass,Pass,0.3160488830,1.3431768619,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,7.4406392793E-002,9.7930282057E-002,Pass,Pass,0.1814954072,0.5093531873,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,2.2184106778E-002,4.9655517424E-002,Pass,Pass,2.7245125731,24.7720156397,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,6.2386491271E-002,8.1233563600E-002,Pass,Pass,0.2697404341,1.0100380894,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,4.7303173973E-004,4.2713926266E-004,Pass,Pass,0.4968681550,3.1246429548,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,10.50,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,2.0598189820E-011,1.6046539370E-011,Pass,Pass,4.7043845596E-012,3.6716811504E-012,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,2.1861660630E-011,1.8842031161E-011,Pass,Pass,4.9003725094E-012,4.2228031667E-012,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,2.0242030274E-011,1.6024792696E-011,Pass,Pass,4.6266821326E-012,3.6746284224E-012,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,2.1775544331E-011,1.8519328108E-011,Pass,Pass,4.8818611750E-012,4.1572049026E-012,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,4.7745289204E-011,3.9152136254E-011,Pass,Pass,4.6726848938E-012,3.8389566153E-012,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,8.3908679644E-002,0.1499884016,Pass,Pass,0.2247278800,0.5206637821,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,6.7611686040E-002,9.4182570961E-002,Pass,Pass,0.2446210499,0.9514307654,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,1.5080739733E-002,4.2864210873E-002,Pass,Pass,0.2723917801,0.8847068578,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,5.4827868276E-002,7.5450759795E-002,Pass,Pass,0.7481364109,4.8559482063,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,4.8419364049E-004,4.1081796738E-004,Pass,Pass,0.1801107583,0.3910335686,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.90,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.4112547585E-002,0.1521881673,Pass,Pass,1.4027045022,12.0676284812,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,4.4982847878E-002,8.1251838837E-002,Pass,Pass,0.1684605458,0.4399842912,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,1.2212626949E-003,1.0507976284E-003,Pass,Pass,0.2716218617,0.9387008331,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,2.9743034095E-002,5.4303425676E-002,Pass,Pass,0.2009950343,0.5624410623,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.2346976660E-004,7.2162680234E-004,Pass,Pass,8.2422516545E-002,8.3497831016E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,1.00,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,3.3043327334E-010,2.6156983098E-010,Pass,Pass,2.9642917706E-011,2.3470473552E-011,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,3.2898757792E-010,2.6093273979E-010,Pass,Pass,2.9520884802E-011,2.3414240226E-011,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,3.3044537477E-010,2.6144248027E-010,Pass,Pass,2.9646286093E-011,2.3456712106E-011,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,3.2857886782E-010,2.6056085807E-010,Pass,Pass,2.9481928692E-011,2.3383208798E-011,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,4.4971223042E-010,3.5738806998E-010,Pass,Pass,4.0642340430E-011,3.2294705349E-011,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.50,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,8.3959290213E-002,0.1508161853,Pass,Pass,0.8488747117,6.2682951836,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,6.3357244860E-002,9.0429882060E-002,Pass,Pass,0.1997144679,0.6334962481,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,1.1721570593E-002,3.5607673380E-002,Pass,Pass,0.2247746333,0.5094616114,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,5.0701936210E-002,7.2284195895E-002,Pass,Pass,0.1970297268,0.5337920135,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,5.3102973255E-004,5.2566225295E-004,Pass,Pass,0.2060081984,0.5425241551,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-0.40,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.4930569548E-010,2.7737724528E-010,Pass,Pass,3.0632922225E-011,2.4325746002E-011,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.4852657797E-010,2.7530663855E-010,Pass,Pass,3.0569158759E-011,2.4147014641E-011,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.4937956232E-010,2.7829573517E-010,Pass,Pass,3.0641629873E-011,2.4402773880E-011,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.4884069707E-010,2.7506174441E-010,Pass,Pass,3.0597453117E-011,2.4126862101E-011,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,4.7672414164E-010,3.7814536765E-010,Pass,Pass,4.2381095323E-011,3.3621338177E-011,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,2.0307763625E-002,2.0081012486E-002,Pass,Pass,5.3284040518E-003,6.2402281774E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,1.9615475110E-002,3.1288191837E-002,Pass,Pass,5.1922874016E-003,6.6353517794E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,2.0251608257E-002,1.9591239966E-002,Pass,Pass,4.3843702997E-003,4.5936204034E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,1.9848757140E-002,3.5302404138E-002,Pass,Pass,8.8919373115E-003,1.8542738593E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,1.2852000616E-002,9.1051966807E-003,Pass,Pass,1.2343692143E-003,9.2725379417E-004,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
