  Processing Data Dictionary (Energy+.idd) File -- Complete
  Maximum number of Alpha Args=        4500
  Maximum number of Numeric Args=       21040
  Number of Object Definitions=         681
  Number of Section Definitions=           2
  Processing Input Data File (in.idf) -- Start
      1 
      2 Version,
      3   7.2;                                    !- Version Identifier
      4 
      5 SimulationControl,
      6   Yes,                                    !- Do Zone Sizing Calculation
      7   Yes,                                    !- Do System Sizing Calculation
      8   Yes,                                    !- Do Plant Sizing Calculation
      9   Yes,                                    !- Run Simulation for Sizing Periods
     10   Yes;                                    !- Run Simulation for Weather File Run Periods
     11 
     12 ProgramControl,
     13   1;                                      !- Number of Threads Allowed
     14 
     15 Sizing:Parameters,
     16   1.25,                                   !- Heating Sizing Factor
     17   1.15;                                   !- Cooling Sizing Factor
     18 
     19 RunPeriod,
     20   Run Period 1,                           !- Name
     21   1,                                      !- Begin Month
     22   1,                                      !- Begin Day of Month
     23   12,                                     !- End Month
     24   31,                                     !- End Day of Month
     25   Thursday,                               !- Day of Week for Start Day
     26   Yes,                                    !- Use Weather File Holidays and Special Days
     27   Yes,                                    !- Use Weather File Daylight Saving Period
     28   No,                                     !- Apply Weekend Holiday Rule
     29   Yes,                                    !- Use Weather File Rain Indicators
     30   Yes,                                    !- Use Weather File Snow Indicators
     31   1;                                      !- Number of Times Runperiod to be Repeated
     32 
     33 GlobalGeometryRules,
     34   UpperLeftCorner,                        !- Starting Vertex Position
     35   Counterclockwise,                       !- Vertex Entry Direction
     36   Relative,                               !- Coordinate System
     37   Relative,                               !- Daylighting Reference Point Coordinate System
     38   Relative;                               !- Rectangular Surface Coordinate System
     39 
     40 ScheduleTypeLimits,
     41   OnOff,                                  !- Name
     42   0,                                      !- Lower Limit Value {BasedOnField A3}
     43   1,                                      !- Upper Limit Value {BasedOnField A3}
     44   Discrete,                               !- Numeric Type
     45   availability;                           !- Unit Type
     46 
     47 ScheduleTypeLimits,
     48   Temperature,                            !- Name
     49   ,                                       !- Lower Limit Value {BasedOnField A3}
     50   ,                                       !- Upper Limit Value {BasedOnField A3}
     51   Continuous,                             !- Numeric Type
     52   temperature;                            !- Unit Type
     53 
     54 ScheduleTypeLimits,
     55   ActivityLevel 12,                       !- Name
     56   0,                                      !- Lower Limit Value {BasedOnField A3}
     57   ,                                       !- Upper Limit Value {BasedOnField A3}
     58   Continuous,                             !- Numeric Type
     59   activitylevel;                          !- Unit Type
     60 
     61 ScheduleTypeLimits,
     62   Fractional,                             !- Name
     63   0,                                      !- Lower Limit Value {BasedOnField A3}
     64   1,                                      !- Upper Limit Value {BasedOnField A3}
     65   Continuous;                             !- Numeric Type
     66 
     67 ScheduleTypeLimits,
     68   Temperature 1,                          !- Name
     69   ,                                       !- Lower Limit Value {BasedOnField A3}
     70   ,                                       !- Upper Limit Value {BasedOnField A3}
     71   Continuous,                             !- Numeric Type
     72   temperature;                            !- Unit Type
     73 
     74 ScheduleTypeLimits,
     75   Temperature 2,                          !- Name
     76   ,                                       !- Lower Limit Value {BasedOnField A3}
     77   ,                                       !- Upper Limit Value {BasedOnField A3}
     78   Continuous,                             !- Numeric Type
     79   temperature;                            !- Unit Type
     80 
     81 ScheduleTypeLimits,
     82   Temperature 3,                          !- Name
     83   ,                                       !- Lower Limit Value {BasedOnField A3}
     84   ,                                       !- Upper Limit Value {BasedOnField A3}
     85   Continuous,                             !- Numeric Type
     86   temperature;                            !- Unit Type
     87 
     88 Schedule:Day:Interval,
     89   Chilled_Water_Temperature_Default,      !- Name
     90   ,                                       !- Schedule Type Limits Name
     91   No,                                     !- Interpolate to Timestep
     92   24:00,                                  !- Time 1 {hh:mm}
     93   6.7;                                    !- Value Until Time 1
     94 
     95 Schedule:Day:Interval,
     96   Small Office_Bldg_Light Rule 2 Day Schedule, !- Name
     97   Fractional,                             !- Schedule Type Limits Name
     98   No,                                     !- Interpolate to Timestep
     99   06:00,                                  !- Time 1 {hh:mm}
    100   0.05,                                   !- Value Until Time 1
    101   08:00,                                  !- Time 2 {hh:mm}
    102   0.1,                                    !- Value Until Time 2
    103   12:00,                                  !- Time 3 {hh:mm}
    104   0.3,                                    !- Value Until Time 3
    105   17:00,                                  !- Time 4 {hh:mm}
    106   0.15,                                   !- Value Until Time 4
    107   24:00,                                  !- Time 5 {hh:mm}
    108   0.05;                                   !- Value Until Time 5
    109 
    110 Schedule:Day:Interval,
    111   Chilled_Water_Temperature_Winter_Design_Day, !- Name
    112   ,                                       !- Schedule Type Limits Name
    113   No,                                     !- Interpolate to Timestep
    114   24:00,                                  !- Time 1 {hh:mm}
    115   6.7;                                    !- Value Until Time 1
    116 
    117 Schedule:Day:Interval,
    118   Small Office_Bldg_Occ Rule 1 Day Schedule, !- Name
    119   Fractional,                             !- Schedule Type Limits Name
    120   No,                                     !- Interpolate to Timestep
    121   24:00,                                  !- Time 1 {hh:mm}
    122   0;                                      !- Value Until Time 1
    123 
    124 Schedule:Day:Interval,
    125   Small Office_Bldg_Equip Rule 3 Day Schedule, !- Name
    126   Fractional,                             !- Schedule Type Limits Name
    127   No,                                     !- Interpolate to Timestep
    128   08:00,                                  !- Time 1 {hh:mm}
    129   0.4,                                    !- Value Until Time 1
    130   12:00,                                  !- Time 2 {hh:mm}
    131   0.9,                                    !- Value Until Time 2
    132   13:00,                                  !- Time 3 {hh:mm}
    133   0.8,                                    !- Value Until Time 3
    134   17:00,                                  !- Time 4 {hh:mm}
    135   0.9,                                    !- Value Until Time 4
    136   18:00,                                  !- Time 5 {hh:mm}
    137   0.5,                                    !- Value Until Time 5
    138   24:00,                                  !- Time 6 {hh:mm}
    139   0.4;                                    !- Value Until Time 6
    140 
    141 Schedule:Day:Interval,
    142   Small Office_Activity Winter Design Day, !- Name
    143   ActivityLevel 12,                       !- Schedule Type Limits Name
    144   No,                                     !- Interpolate to Timestep
    145   24:00,                                  !- Time 1 {hh:mm}
    146   120;                                    !- Value Until Time 1
    147 
    148 Schedule:Day:Interval,
    149   Small Office_Bldg_Equip Rule 1 Day Schedule, !- Name
    150   Fractional,                             !- Schedule Type Limits Name
    151   No,                                     !- Interpolate to Timestep
    152   24:00,                                  !- Time 1 {hh:mm}
    153   0.3;                                    !- Value Until Time 1
    154 
    155 Schedule:Day:Interval,
    156   Deck_Temperature_Summer_Design_Day,     !- Name
    157   Temperature,                            !- Schedule Type Limits Name
    158   No,                                     !- Interpolate to Timestep
    159   24:00,                                  !- Time 1 {hh:mm}
    160   12.8;                                   !- Value Until Time 1
    161 
    162 Schedule:Day:Interval,
    163   Heating Sch Default,                    !- Name
    164   Temperature 2,                          !- Schedule Type Limits Name
    165   No,                                     !- Interpolate to Timestep
    166   24:00,                                  !- Time 1 {hh:mm}
    167   24;                                     !- Value Until Time 1
    168 
    169 Schedule:Day:Interval,
    170   Small Office_Bldg_Occ Winter Design Day, !- Name
    171   Fractional,                             !- Schedule Type Limits Name
    172   No,                                     !- Interpolate to Timestep
    173   24:00,                                  !- Time 1 {hh:mm}
    174   0;                                      !- Value Until Time 1
    175 
    176 Schedule:Day:Interval,
    177   Deck_Temperature_Winter_Design_Day,     !- Name
    178   Temperature,                            !- Schedule Type Limits Name
    179   No,                                     !- Interpolate to Timestep
    180   24:00,                                  !- Time 1 {hh:mm}
    181   12.8;                                   !- Value Until Time 1
    182 
    183 Schedule:Day:Interval,
    184   Small Office_Bldg_Equip Default Schedule, !- Name
    185   Fractional,                             !- Schedule Type Limits Name
    186   No,                                     !- Interpolate to Timestep
    187   24:00,                                  !- Time 1 {hh:mm}
    188   0;                                      !- Value Until Time 1
    189 
    190 Schedule:Day:Interval,
    191   Always_On_Default,                      !- Name
    192   OnOff,                                  !- Schedule Type Limits Name
    193   No,                                     !- Interpolate to Timestep
    194   24:00,                                  !- Time 1 {hh:mm}
    195   1;                                      !- Value Until Time 1
    196 
    197 Schedule:Day:Interval,
    198   Small Office_Activity Rule 1 Day Schedule, !- Name
    199   ActivityLevel 12,                       !- Schedule Type Limits Name
    200   No,                                     !- Interpolate to Timestep
    201   24:00,                                  !- Time 1 {hh:mm}
    202   120;                                    !- Value Until Time 1
    203 
    204 Schedule:Day:Interval,
    205   Small Office_Infil_Quarter_On Rule 1 Day Schedule, !- Name
    206   Fractional,                             !- Schedule Type Limits Name
    207   No,                                     !- Interpolate to Timestep
    208   24:00,                                  !- Time 1 {hh:mm}
    209   1;                                      !- Value Until Time 1
    210 
    211 Schedule:Day:Interval,
    212   Small Office_Bldg_Occ Summer Design Day, !- Name
    213   Fractional,                             !- Schedule Type Limits Name
    214   No,                                     !- Interpolate to Timestep
    215   06:00,                                  !- Time 1 {hh:mm}
    216   0,                                      !- Value Until Time 1
    217   22:00,                                  !- Time 2 {hh:mm}
    218   1,                                      !- Value Until Time 2
    219   24:00,                                  !- Time 3 {hh:mm}
    220   0.05;                                   !- Value Until Time 3
    221 
    222 Schedule:Day:Interval,
    223   Small Office_Bldg_Light Summer Design Day, !- Name
    224   Fractional,                             !- Schedule Type Limits Name
    225   No,                                     !- Interpolate to Timestep
    226   24:00,                                  !- Time 1 {hh:mm}
    227   1;                                      !- Value Until Time 1
    228 
    229 Schedule:Day:Interval,
    230   Small Office_Bldg_Equip Rule 2 Day Schedule, !- Name
    231   Fractional,                             !- Schedule Type Limits Name
    232   No,                                     !- Interpolate to Timestep
    233   06:00,                                  !- Time 1 {hh:mm}
    234   0.3,                                    !- Value Until Time 1
    235   08:00,                                  !- Time 2 {hh:mm}
    236   0.4,                                    !- Value Until Time 2
    237   12:00,                                  !- Time 3 {hh:mm}
    238   0.5,                                    !- Value Until Time 3
    239   17:00,                                  !- Time 4 {hh:mm}
    240   0.35,                                   !- Value Until Time 4
    241   24:00,                                  !- Time 5 {hh:mm}
    242   0.3;                                    !- Value Until Time 5
    243 
    244 Schedule:Day:Interval,
    245   Small Office_Bldg_Occ Rule 2 Day Schedule, !- Name
    246   Fractional,                             !- Schedule Type Limits Name
    247   No,                                     !- Interpolate to Timestep
    248   06:00,                                  !- Time 1 {hh:mm}
    249   0,                                      !- Value Until Time 1
    250   08:00,                                  !- Time 2 {hh:mm}
    251   0.1,                                    !- Value Until Time 2
    252   12:00,                                  !- Time 3 {hh:mm}
    253   0.3,                                    !- Value Until Time 3
    254   17:00,                                  !- Time 4 {hh:mm}
    255   0.1,                                    !- Value Until Time 4
    256   24:00,                                  !- Time 5 {hh:mm}
    257   0;                                      !- Value Until Time 5
    258 
    259 Schedule:Day:Interval,
    260   Always_On_Winter_Design_Day,            !- Name
    261   OnOff,                                  !- Schedule Type Limits Name
    262   No,                                     !- Interpolate to Timestep
    263   24:00,                                  !- Time 1 {hh:mm}
    264   1;                                      !- Value Until Time 1
    265 
    266 Schedule:Day:Interval,
    267   Small Office_Bldg_Light Rule 1 Day Schedule, !- Name
    268   Fractional,                             !- Schedule Type Limits Name
    269   No,                                     !- Interpolate to Timestep
    270   24:00,                                  !- Time 1 {hh:mm}
    271   0.05;                                   !- Value Until Time 1
    272 
    273 Schedule:Day:Interval,
    274   Small Office_Infil_Quarter_On Default Schedule, !- Name
    275   Fractional,                             !- Schedule Type Limits Name
    276   No,                                     !- Interpolate to Timestep
    277   24:00,                                  !- Time 1 {hh:mm}
    278   0;                                      !- Value Until Time 1
    279 
    280 Schedule:Day:Interval,
    281   Small Office_Bldg_Light Rule 3 Day Schedule, !- Name
    282   Fractional,                             !- Schedule Type Limits Name
    283   No,                                     !- Interpolate to Timestep
    284   05:00,                                  !- Time 1 {hh:mm}
    285   0.05,                                   !- Value Until Time 1
    286   07:00,                                  !- Time 2 {hh:mm}
    287   0.1,                                    !- Value Until Time 2
    288   08:00,                                  !- Time 3 {hh:mm}
    289   0.3,                                    !- Value Until Time 3
    290   17:00,                                  !- Time 4 {hh:mm}
    291   0.9,                                    !- Value Until Time 4
    292   18:00,                                  !- Time 5 {hh:mm}
    293   0.5,                                    !- Value Until Time 5
    294   20:00,                                  !- Time 6 {hh:mm}
    295   0.3,                                    !- Value Until Time 6
    296   22:00,                                  !- Time 7 {hh:mm}
    297   0.2,                                    !- Value Until Time 7
    298   23:00,                                  !- Time 8 {hh:mm}
    299   0.1,                                    !- Value Until Time 8
    300   24:00,                                  !- Time 9 {hh:mm}
    301   0.05;                                   !- Value Until Time 9
    302 
    303 Schedule:Day:Interval,
    304   Small Office_Bldg_Light Winter Design Day, !- Name
    305   Fractional,                             !- Schedule Type Limits Name
    306   No,                                     !- Interpolate to Timestep
    307   24:00,                                  !- Time 1 {hh:mm}
    308   0;                                      !- Value Until Time 1
    309 
    310 Schedule:Day:Interval,
    311   Small Office_Infil_Quarter_On Rule 2 Day Schedule, !- Name
    312   Fractional,                             !- Schedule Type Limits Name
    313   No,                                     !- Interpolate to Timestep
    314   06:00,                                  !- Time 1 {hh:mm}
    315   1,                                      !- Value Until Time 1
    316   18:00,                                  !- Time 2 {hh:mm}
    317   0.25,                                   !- Value Until Time 2
    318   24:00,                                  !- Time 3 {hh:mm}
    319   1;                                      !- Value Until Time 3
    320 
    321 Schedule:Day:Interval,
    322   Small Office_Infil_Quarter_On Rule 3 Day Schedule, !- Name
    323   Fractional,                             !- Schedule Type Limits Name
    324   No,                                     !- Interpolate to Timestep
    325   06:00,                                  !- Time 1 {hh:mm}
    326   1,                                      !- Value Until Time 1
    327   22:00,                                  !- Time 2 {hh:mm}
    328   0.25,                                   !- Value Until Time 2
    329   24:00,                                  !- Time 3 {hh:mm}
    330   1;                                      !- Value Until Time 3
    331 
    332 Schedule:Day:Interval,
    333   Small Office_Bldg_Light Default Schedule, !- Name
    334   Fractional,                             !- Schedule Type Limits Name
    335   No,                                     !- Interpolate to Timestep
    336   24:00,                                  !- Time 1 {hh:mm}
    337   0;                                      !- Value Until Time 1
    338 
    339 Schedule:Day:Interval,
    340   Hot_Water_Temperature_Default,          !- Name
    341   Temperature 1,                          !- Schedule Type Limits Name
    342   No,                                     !- Interpolate to Timestep
    343   24:00,                                  !- Time 1 {hh:mm}
    344   67;                                     !- Value Until Time 1
    345 
    346 Schedule:Day:Interval,
    347   Small Office_Activity Default Schedule, !- Name
    348   ActivityLevel 12,                       !- Schedule Type Limits Name
    349   No,                                     !- Interpolate to Timestep
    350   24:00,                                  !- Time 1 {hh:mm}
    351   0;                                      !- Value Until Time 1
    352 
    353 Schedule:Day:Interval,
    354   Small Office_Bldg_Equip Summer Design Day, !- Name
    355   Fractional,                             !- Schedule Type Limits Name
    356   No,                                     !- Interpolate to Timestep
    357   24:00,                                  !- Time 1 {hh:mm}
    358   1;                                      !- Value Until Time 1
    359 
    360 Schedule:Day:Interval,
    361   Small Office_Bldg_Occ Rule 3 Day Schedule, !- Name
    362   Fractional,                             !- Schedule Type Limits Name
    363   No,                                     !- Interpolate to Timestep
    364   06:00,                                  !- Time 1 {hh:mm}
    365   0,                                      !- Value Until Time 1
    366   07:00,                                  !- Time 2 {hh:mm}
    367   0.1,                                    !- Value Until Time 2
    368   08:00,                                  !- Time 3 {hh:mm}
    369   0.2,                                    !- Value Until Time 3
    370   12:00,                                  !- Time 4 {hh:mm}
    371   0.95,                                   !- Value Until Time 4
    372   13:00,                                  !- Time 5 {hh:mm}
    373   0.5,                                    !- Value Until Time 5
    374   17:00,                                  !- Time 6 {hh:mm}
    375   0.95,                                   !- Value Until Time 6
    376   18:00,                                  !- Time 7 {hh:mm}
    377   0.3,                                    !- Value Until Time 7
    378   20:00,                                  !- Time 8 {hh:mm}
    379   0.1,                                    !- Value Until Time 8
    380   24:00,                                  !- Time 9 {hh:mm}
    381   0.05;                                   !- Value Until Time 9
    382 
    383 Schedule:Day:Interval,
    384   Always_On_Summer_Design_Day,            !- Name
    385   OnOff,                                  !- Schedule Type Limits Name
    386   No,                                     !- Interpolate to Timestep
    387   24:00,                                  !- Time 1 {hh:mm}
    388   1;                                      !- Value Until Time 1
    389 
    390 Schedule:Day:Interval,
    391   Small Office_Bldg_Equip Winter Design Day, !- Name
    392   Fractional,                             !- Schedule Type Limits Name
    393   No,                                     !- Interpolate to Timestep
    394   24:00,                                  !- Time 1 {hh:mm}
    395   0;                                      !- Value Until Time 1
    396 
    397 Schedule:Day:Interval,
    398   Hot_Water_Temperature_Winter_Design_Day, !- Name
    399   Temperature 1,                          !- Schedule Type Limits Name
    400   No,                                     !- Interpolate to Timestep
    401   24:00,                                  !- Time 1 {hh:mm}
    402   67;                                     !- Value Until Time 1
    403 
    404 Schedule:Day:Interval,
    405   Small Office_Infil_Quarter_On Winter Design Day, !- Name
    406   Fractional,                             !- Schedule Type Limits Name
    407   No,                                     !- Interpolate to Timestep
    408   06:00,                                  !- Time 1 {hh:mm}
    409   1,                                      !- Value Until Time 1
    410   18:00,                                  !- Time 2 {hh:mm}
    411   0.25,                                   !- Value Until Time 2
    412   24:00,                                  !- Time 3 {hh:mm}
    413   1;                                      !- Value Until Time 3
    414 
    415 Schedule:Day:Interval,
    416   Chilled_Water_Temperature_Summer_Design_Day, !- Name
    417   ,                                       !- Schedule Type Limits Name
    418   No,                                     !- Interpolate to Timestep
    419   24:00,                                  !- Time 1 {hh:mm}
    420   6.7;                                    !- Value Until Time 1
    421 
    422 Schedule:Day:Interval,
    423   Small Office_Infil_Quarter_On Summer Design Day, !- Name
    424   Fractional,                             !- Schedule Type Limits Name
    425   No,                                     !- Interpolate to Timestep
    426   06:00,                                  !- Time 1 {hh:mm}
    427   1,                                      !- Value Until Time 1
    428   22:00,                                  !- Time 2 {hh:mm}
    429   0.25,                                   !- Value Until Time 2
    430   24:00,                                  !- Time 3 {hh:mm}
    431   1;                                      !- Value Until Time 3
    432 
    433 Schedule:Day:Interval,
    434   Cooling Sch Default,                    !- Name
    435   Temperature 3,                          !- Schedule Type Limits Name
    436   No,                                     !- Interpolate to Timestep
    437   24:00,                                  !- Time 1 {hh:mm}
    438   28;                                     !- Value Until Time 1
    439 
    440 Schedule:Day:Interval,
    441   Hot_Water_Temperature_Summer_Design_Day, !- Name
    442   Temperature 1,                          !- Schedule Type Limits Name
    443   No,                                     !- Interpolate to Timestep
    444   24:00,                                  !- Time 1 {hh:mm}
    445   67;                                     !- Value Until Time 1
    446 
    447 Schedule:Day:Interval,
    448   Deck_Temperature_Default,               !- Name
    449   Temperature,                            !- Schedule Type Limits Name
    450   No,                                     !- Interpolate to Timestep
    451   24:00,                                  !- Time 1 {hh:mm}
    452   12.8;                                   !- Value Until Time 1
    453 
    454 Schedule:Day:Interval,
    455   Small Office_Activity Summer Design Day, !- Name
    456   ActivityLevel 12,                       !- Schedule Type Limits Name
    457   No,                                     !- Interpolate to Timestep
    458   24:00,                                  !- Time 1 {hh:mm}
    459   120;                                    !- Value Until Time 1
    460 
    461 Schedule:Day:Interval,
    462   Small Office_Bldg_Occ Default Schedule, !- Name
    463   Fractional,                             !- Schedule Type Limits Name
    464   No,                                     !- Interpolate to Timestep
    465   24:00,                                  !- Time 1 {hh:mm}
    466   0;                                      !- Value Until Time 1
    467 
    468 Schedule:Week:Daily,
    469   Schedule:Week:Daily {e3903715-6f33-4c2c-8a6d-c7b63dcd3881}, !- Name
    470   Always_On_Default,                      !- Sunday Schedule:Day Name
    471   Always_On_Default,                      !- Monday Schedule:Day Name
    472   Always_On_Default,                      !- Tuesday Schedule:Day Name
    473   Always_On_Default,                      !- Wednesday Schedule:Day Name
    474   Always_On_Default,                      !- Thursday Schedule:Day Name
    475   Always_On_Default,                      !- Friday Schedule:Day Name
    476   Always_On_Default,                      !- Saturday Schedule:Day Name
    477   Always_On_Default,                      !- Holiday Schedule:Day Name
    478   Always_On_Summer_Design_Day,            !- SummerDesignDay Schedule:Day Name
    479   Always_On_Winter_Design_Day,            !- WinterDesignDay Schedule:Day Name
    480   Always_On_Default,                      !- CustomDay1 Schedule:Day Name
    481   Always_On_Default;                      !- CustomDay2 Schedule:Day Name
    482 
    483 Schedule:Year,
    484   Always_On,                              !- Name
    485   OnOff,                                  !- Schedule Type Limits Name
    486   Schedule:Week:Daily {e3903715-6f33-4c2c-8a6d-c7b63dcd3881}, !- Schedule:Week Name 1
    487   1,                                      !- Start Month 1
    488   1,                                      !- Start Day 1
    489   12,                                     !- End Month 1
    490   31;                                     !- End Day 1
    491 
    492 Schedule:Week:Daily,
    493   Schedule:Week:Daily {62c6659e-23c3-4b48-b5f4-bf63b68bbd6c}, !- Name
    494   Small Office_Infil_Quarter_On Default Schedule, !- Sunday Schedule:Day Name
    495   Small Office_Infil_Quarter_On Default Schedule, !- Monday Schedule:Day Name
    496   Small Office_Infil_Quarter_On Default Schedule, !- Tuesday Schedule:Day Name
    497   Small Office_Infil_Quarter_On Default Schedule, !- Wednesday Schedule:Day Name
    498   Small Office_Infil_Quarter_On Rule 3 Day Schedule, !- Thursday Schedule:Day Name
    499   Small Office_Infil_Quarter_On Rule 3 Day Schedule, !- Friday Schedule:Day Name
    500   Small Office_Infil_Quarter_On Rule 2 Day Schedule, !- Saturday Schedule:Day Name
    501   Small Office_Infil_Quarter_On Default Schedule, !- Holiday Schedule:Day Name
    502   Small Office_Infil_Quarter_On Summer Design Day, !- SummerDesignDay Schedule:Day Name
    503   Small Office_Infil_Quarter_On Winter Design Day, !- WinterDesignDay Schedule:Day Name
    504   Small Office_Infil_Quarter_On Default Schedule, !- CustomDay1 Schedule:Day Name
    505   Small Office_Infil_Quarter_On Default Schedule; !- CustomDay2 Schedule:Day Name
    506 
    507 Schedule:Week:Daily,
    508   Schedule:Week:Daily {3ed55a05-f712-4563-960f-f3b30aadc792}, !- Name
    509   Small Office_Infil_Quarter_On Rule 1 Day Schedule, !- Sunday Schedule:Day Name
    510   Small Office_Infil_Quarter_On Rule 3 Day Schedule, !- Monday Schedule:Day Name
    511   Small Office_Infil_Quarter_On Rule 3 Day Schedule, !- Tuesday Schedule:Day Name
    512   Small Office_Infil_Quarter_On Rule 3 Day Schedule, !- Wednesday Schedule:Day Name
    513   Small Office_Infil_Quarter_On Rule 3 Day Schedule, !- Thursday Schedule:Day Name
    514   Small Office_Infil_Quarter_On Rule 3 Day Schedule, !- Friday Schedule:Day Name
    515   Small Office_Infil_Quarter_On Rule 2 Day Schedule, !- Saturday Schedule:Day Name
    516   Small Office_Infil_Quarter_On Default Schedule, !- Holiday Schedule:Day Name
    517   Small Office_Infil_Quarter_On Summer Design Day, !- SummerDesignDay Schedule:Day Name
    518   Small Office_Infil_Quarter_On Winter Design Day, !- WinterDesignDay Schedule:Day Name
    519   Small Office_Infil_Quarter_On Default Schedule, !- CustomDay1 Schedule:Day Name
    520   Small Office_Infil_Quarter_On Default Schedule; !- CustomDay2 Schedule:Day Name
    521 
    522 Schedule:Year,
    523   Small Office_Infil_Quarter_On,          !- Name
    524   Fractional,                             !- Schedule Type Limits Name
    525   Schedule:Week:Daily {62c6659e-23c3-4b48-b5f4-bf63b68bbd6c}, !- Schedule:Week Name 1
    526   1,                                      !- Start Month 1
    527   1,                                      !- Start Day 1
    528   1,                                      !- End Month 1
    529   3,                                      !- End Day 1
    530   Schedule:Week:Daily {3ed55a05-f712-4563-960f-f3b30aadc792}, !- Schedule:Week Name 2
    531   1,                                      !- Start Month 2
    532   4,                                      !- Start Day 2
    533   12,                                     !- End Month 2
    534   31;                                     !- End Day 2
    535 
    536 Schedule:Week:Daily,
    537   Schedule:Week:Daily {a474d109-27d1-46e3-ac50-1eeef5af953f}, !- Name
    538   Small Office_Activity Default Schedule, !- Sunday Schedule:Day Name
    539   Small Office_Activity Default Schedule, !- Monday Schedule:Day Name
    540   Small Office_Activity Default Schedule, !- Tuesday Schedule:Day Name
    541   Small Office_Activity Default Schedule, !- Wednesday Schedule:Day Name
    542   Small Office_Activity Rule 1 Day Schedule, !- Thursday Schedule:Day Name
    543   Small Office_Activity Rule 1 Day Schedule, !- Friday Schedule:Day Name
    544   Small Office_Activity Rule 1 Day Schedule, !- Saturday Schedule:Day Name
    545   Small Office_Activity Default Schedule, !- Holiday Schedule:Day Name
    546   Small Office_Activity Summer Design Day, !- SummerDesignDay Schedule:Day Name
    547   Small Office_Activity Winter Design Day, !- WinterDesignDay Schedule:Day Name
    548   Small Office_Activity Default Schedule, !- CustomDay1 Schedule:Day Name
    549   Small Office_Activity Default Schedule; !- CustomDay2 Schedule:Day Name
    550 
    551 Schedule:Week:Daily,
    552   Schedule:Week:Daily {58613843-4c63-4e8c-9fbb-af25a899c438}, !- Name
    553   Small Office_Activity Rule 1 Day Schedule, !- Sunday Schedule:Day Name
    554   Small Office_Activity Rule 1 Day Schedule, !- Monday Schedule:Day Name
    555   Small Office_Activity Rule 1 Day Schedule, !- Tuesday Schedule:Day Name
    556   Small Office_Activity Rule 1 Day Schedule, !- Wednesday Schedule:Day Name
    557   Small Office_Activity Rule 1 Day Schedule, !- Thursday Schedule:Day Name
    558   Small Office_Activity Rule 1 Day Schedule, !- Friday Schedule:Day Name
    559   Small Office_Activity Rule 1 Day Schedule, !- Saturday Schedule:Day Name
    560   Small Office_Activity Default Schedule, !- Holiday Schedule:Day Name
    561   Small Office_Activity Summer Design Day, !- SummerDesignDay Schedule:Day Name
    562   Small Office_Activity Winter Design Day, !- WinterDesignDay Schedule:Day Name
    563   Small Office_Activity Default Schedule, !- CustomDay1 Schedule:Day Name
    564   Small Office_Activity Default Schedule; !- CustomDay2 Schedule:Day Name
    565 
    566 Schedule:Year,
    567   Small Office_Activity,                  !- Name
    568   ActivityLevel 12,                       !- Schedule Type Limits Name
    569   Schedule:Week:Daily {a474d109-27d1-46e3-ac50-1eeef5af953f}, !- Schedule:Week Name 1
    570   1,                                      !- Start Month 1
    571   1,                                      !- Start Day 1
    572   1,                                      !- End Month 1
    573   3,                                      !- End Day 1
    574   Schedule:Week:Daily {58613843-4c63-4e8c-9fbb-af25a899c438}, !- Schedule:Week Name 2
    575   1,                                      !- Start Month 2
    576   4,                                      !- Start Day 2
    577   12,                                     !- End Month 2
    578   31;                                     !- End Day 2
    579 
    580 Schedule:Week:Daily,
    581   Schedule:Week:Daily {78f3e7a0-3411-4bd2-a2d4-9e1710495155}, !- Name
    582   Chilled_Water_Temperature_Default,      !- Sunday Schedule:Day Name
    583   Chilled_Water_Temperature_Default,      !- Monday Schedule:Day Name
    584   Chilled_Water_Temperature_Default,      !- Tuesday Schedule:Day Name
    585   Chilled_Water_Temperature_Default,      !- Wednesday Schedule:Day Name
    586   Chilled_Water_Temperature_Default,      !- Thursday Schedule:Day Name
    587   Chilled_Water_Temperature_Default,      !- Friday Schedule:Day Name
    588   Chilled_Water_Temperature_Default,      !- Saturday Schedule:Day Name
    589   Chilled_Water_Temperature_Default,      !- Holiday Schedule:Day Name
    590   Chilled_Water_Temperature_Summer_Design_Day, !- SummerDesignDay Schedule:Day Name
    591   Chilled_Water_Temperature_Winter_Design_Day, !- WinterDesignDay Schedule:Day Name
    592   Chilled_Water_Temperature_Default,      !- CustomDay1 Schedule:Day Name
    593   Chilled_Water_Temperature_Default;      !- CustomDay2 Schedule:Day Name
    594 
    595 Schedule:Year,
    596   Chilled_Water_Temperature,              !- Name
    597   ,                                       !- Schedule Type Limits Name
    598   Schedule:Week:Daily {78f3e7a0-3411-4bd2-a2d4-9e1710495155}, !- Schedule:Week Name 1
    599   1,                                      !- Start Month 1
    600   1,                                      !- Start Day 1
    601   12,                                     !- End Month 1
    602   31;                                     !- End Day 1
    603 
    604 Schedule:Week:Daily,
    605   Schedule:Week:Daily {e5d7f4b2-819d-49cb-b87c-25180cca8773}, !- Name
    606   Heating Sch Default,                    !- Sunday Schedule:Day Name
    607   Heating Sch Default,                    !- Monday Schedule:Day Name
    608   Heating Sch Default,                    !- Tuesday Schedule:Day Name
    609   Heating Sch Default,                    !- Wednesday Schedule:Day Name
    610   Heating Sch Default,                    !- Thursday Schedule:Day Name
    611   Heating Sch Default,                    !- Friday Schedule:Day Name
    612   Heating Sch Default,                    !- Saturday Schedule:Day Name
    613   Heating Sch Default,                    !- Holiday Schedule:Day Name
    614   Heating Sch Default,                    !- SummerDesignDay Schedule:Day Name
    615   Heating Sch Default,                    !- WinterDesignDay Schedule:Day Name
    616   Heating Sch Default,                    !- CustomDay1 Schedule:Day Name
    617   Heating Sch Default;                    !- CustomDay2 Schedule:Day Name
    618 
    619 Schedule:Year,
    620   Heating Sch,                            !- Name
    621   Temperature 2,                          !- Schedule Type Limits Name
    622   Schedule:Week:Daily {e5d7f4b2-819d-49cb-b87c-25180cca8773}, !- Schedule:Week Name 1
    623   1,                                      !- Start Month 1
    624   1,                                      !- Start Day 1
    625   12,                                     !- End Month 1
    626   31;                                     !- End Day 1
    627 
    628 Schedule:Week:Daily,
    629   Schedule:Week:Daily {b933136f-8edd-42a0-a51a-c43fcba9c7d8}, !- Name
    630   Deck_Temperature_Default,               !- Sunday Schedule:Day Name
    631   Deck_Temperature_Default,               !- Monday Schedule:Day Name
    632   Deck_Temperature_Default,               !- Tuesday Schedule:Day Name
    633   Deck_Temperature_Default,               !- Wednesday Schedule:Day Name
    634   Deck_Temperature_Default,               !- Thursday Schedule:Day Name
    635   Deck_Temperature_Default,               !- Friday Schedule:Day Name
    636   Deck_Temperature_Default,               !- Saturday Schedule:Day Name
    637   Deck_Temperature_Default,               !- Holiday Schedule:Day Name
    638   Deck_Temperature_Summer_Design_Day,     !- SummerDesignDay Schedule:Day Name
    639   Deck_Temperature_Winter_Design_Day,     !- WinterDesignDay Schedule:Day Name
    640   Deck_Temperature_Default,               !- CustomDay1 Schedule:Day Name
    641   Deck_Temperature_Default;               !- CustomDay2 Schedule:Day Name
    642 
    643 Schedule:Year,
    644   Deck_Temperature,                       !- Name
    645   Temperature,                            !- Schedule Type Limits Name
    646   Schedule:Week:Daily {b933136f-8edd-42a0-a51a-c43fcba9c7d8}, !- Schedule:Week Name 1
    647   1,                                      !- Start Month 1
    648   1,                                      !- Start Day 1
    649   12,                                     !- End Month 1
    650   31;                                     !- End Day 1
    651 
    652 Schedule:Week:Daily,
    653   Schedule:Week:Daily {183583bd-e7f0-4aaa-a268-0a756ac7dfd1}, !- Name
    654   Hot_Water_Temperature_Default,          !- Sunday Schedule:Day Name
    655   Hot_Water_Temperature_Default,          !- Monday Schedule:Day Name
    656   Hot_Water_Temperature_Default,          !- Tuesday Schedule:Day Name
    657   Hot_Water_Temperature_Default,          !- Wednesday Schedule:Day Name
    658   Hot_Water_Temperature_Default,          !- Thursday Schedule:Day Name
    659   Hot_Water_Temperature_Default,          !- Friday Schedule:Day Name
    660   Hot_Water_Temperature_Default,          !- Saturday Schedule:Day Name
    661   Hot_Water_Temperature_Default,          !- Holiday Schedule:Day Name
    662   Hot_Water_Temperature_Summer_Design_Day, !- SummerDesignDay Schedule:Day Name
    663   Hot_Water_Temperature_Winter_Design_Day, !- WinterDesignDay Schedule:Day Name
    664   Hot_Water_Temperature_Default,          !- CustomDay1 Schedule:Day Name
    665   Hot_Water_Temperature_Default;          !- CustomDay2 Schedule:Day Name
    666 
    667 Schedule:Year,
    668   Hot_Water_Temperature,                  !- Name
    669   Temperature 1,                          !- Schedule Type Limits Name
    670   Schedule:Week:Daily {183583bd-e7f0-4aaa-a268-0a756ac7dfd1}, !- Schedule:Week Name 1
    671   1,                                      !- Start Month 1
    672   1,                                      !- Start Day 1
    673   12,                                     !- End Month 1
    674   31;                                     !- End Day 1
    675 
    676 Schedule:Week:Daily,
    677   Schedule:Week:Daily {9e07a9b3-4a22-40da-81e6-f30451372d88}, !- Name
    678   Small Office_Bldg_Light Default Schedule, !- Sunday Schedule:Day Name
    679   Small Office_Bldg_Light Default Schedule, !- Monday Schedule:Day Name
    680   Small Office_Bldg_Light Default Schedule, !- Tuesday Schedule:Day Name
    681   Small Office_Bldg_Light Default Schedule, !- Wednesday Schedule:Day Name
    682   Small Office_Bldg_Light Rule 3 Day Schedule, !- Thursday Schedule:Day Name
    683   Small Office_Bldg_Light Rule 3 Day Schedule, !- Friday Schedule:Day Name
    684   Small Office_Bldg_Light Rule 2 Day Schedule, !- Saturday Schedule:Day Name
    685   Small Office_Bldg_Light Default Schedule, !- Holiday Schedule:Day Name
    686   Small Office_Bldg_Light Summer Design Day, !- SummerDesignDay Schedule:Day Name
    687   Small Office_Bldg_Light Winter Design Day, !- WinterDesignDay Schedule:Day Name
    688   Small Office_Bldg_Light Default Schedule, !- CustomDay1 Schedule:Day Name
    689   Small Office_Bldg_Light Default Schedule; !- CustomDay2 Schedule:Day Name
    690 
    691 Schedule:Week:Daily,
    692   Schedule:Week:Daily {4fdb497a-6e81-4723-9d83-35e4702dc361}, !- Name
    693   Small Office_Bldg_Light Rule 1 Day Schedule, !- Sunday Schedule:Day Name
    694   Small Office_Bldg_Light Rule 3 Day Schedule, !- Monday Schedule:Day Name
    695   Small Office_Bldg_Light Rule 3 Day Schedule, !- Tuesday Schedule:Day Name
    696   Small Office_Bldg_Light Rule 3 Day Schedule, !- Wednesday Schedule:Day Name
    697   Small Office_Bldg_Light Rule 3 Day Schedule, !- Thursday Schedule:Day Name
    698   Small Office_Bldg_Light Rule 3 Day Schedule, !- Friday Schedule:Day Name
    699   Small Office_Bldg_Light Rule 2 Day Schedule, !- Saturday Schedule:Day Name
    700   Small Office_Bldg_Light Default Schedule, !- Holiday Schedule:Day Name
    701   Small Office_Bldg_Light Summer Design Day, !- SummerDesignDay Schedule:Day Name
    702   Small Office_Bldg_Light Winter Design Day, !- WinterDesignDay Schedule:Day Name
    703   Small Office_Bldg_Light Default Schedule, !- CustomDay1 Schedule:Day Name
    704   Small Office_Bldg_Light Default Schedule; !- CustomDay2 Schedule:Day Name
    705 
    706 Schedule:Year,
    707   Small Office_Bldg_Light,                !- Name
    708   Fractional,                             !- Schedule Type Limits Name
    709   Schedule:Week:Daily {9e07a9b3-4a22-40da-81e6-f30451372d88}, !- Schedule:Week Name 1
    710   1,                                      !- Start Month 1
    711   1,                                      !- Start Day 1
    712   1,                                      !- End Month 1
    713   3,                                      !- End Day 1
    714   Schedule:Week:Daily {4fdb497a-6e81-4723-9d83-35e4702dc361}, !- Schedule:Week Name 2
    715   1,                                      !- Start Month 2
    716   4,                                      !- Start Day 2
    717   12,                                     !- End Month 2
    718   31;                                     !- End Day 2
    719 
    720 Schedule:Week:Daily,
    721   Schedule:Week:Daily {19c5e383-e0a3-42b9-afb8-b4baed0d5190}, !- Name
    722   Cooling Sch Default,                    !- Sunday Schedule:Day Name
    723   Cooling Sch Default,                    !- Monday Schedule:Day Name
    724   Cooling Sch Default,                    !- Tuesday Schedule:Day Name
    725   Cooling Sch Default,                    !- Wednesday Schedule:Day Name
    726   Cooling Sch Default,                    !- Thursday Schedule:Day Name
    727   Cooling Sch Default,                    !- Friday Schedule:Day Name
    728   Cooling Sch Default,                    !- Saturday Schedule:Day Name
    729   Cooling Sch Default,                    !- Holiday Schedule:Day Name
    730   Cooling Sch Default,                    !- SummerDesignDay Schedule:Day Name
    731   Cooling Sch Default,                    !- WinterDesignDay Schedule:Day Name
    732   Cooling Sch Default,                    !- CustomDay1 Schedule:Day Name
    733   Cooling Sch Default;                    !- CustomDay2 Schedule:Day Name
    734 
    735 Schedule:Year,
    736   Cooling Sch,                            !- Name
    737   Temperature 3,                          !- Schedule Type Limits Name
    738   Schedule:Week:Daily {19c5e383-e0a3-42b9-afb8-b4baed0d5190}, !- Schedule:Week Name 1
    739   1,                                      !- Start Month 1
    740   1,                                      !- Start Day 1
    741   12,                                     !- End Month 1
    742   31;                                     !- End Day 1
    743 
    744 Schedule:Week:Daily,
    745   Schedule:Week:Daily {fdca206a-163e-49c4-9a7c-777587ea6b54}, !- Name
    746   Small Office_Bldg_Occ Default Schedule, !- Sunday Schedule:Day Name
    747   Small Office_Bldg_Occ Default Schedule, !- Monday Schedule:Day Name
    748   Small Office_Bldg_Occ Default Schedule, !- Tuesday Schedule:Day Name
    749   Small Office_Bldg_Occ Default Schedule, !- Wednesday Schedule:Day Name
    750   Small Office_Bldg_Occ Rule 3 Day Schedule, !- Thursday Schedule:Day Name
    751   Small Office_Bldg_Occ Rule 3 Day Schedule, !- Friday Schedule:Day Name
    752   Small Office_Bldg_Occ Rule 2 Day Schedule, !- Saturday Schedule:Day Name
    753   Small Office_Bldg_Occ Default Schedule, !- Holiday Schedule:Day Name
    754   Small Office_Bldg_Occ Summer Design Day, !- SummerDesignDay Schedule:Day Name
    755   Small Office_Bldg_Occ Winter Design Day, !- WinterDesignDay Schedule:Day Name
    756   Small Office_Bldg_Occ Default Schedule, !- CustomDay1 Schedule:Day Name
    757   Small Office_Bldg_Occ Default Schedule; !- CustomDay2 Schedule:Day Name
    758 
    759 Schedule:Week:Daily,
    760   Schedule:Week:Daily {5b513994-3555-481c-96e7-712e4c03aa10}, !- Name
    761   Small Office_Bldg_Occ Rule 1 Day Schedule, !- Sunday Schedule:Day Name
    762   Small Office_Bldg_Occ Rule 3 Day Schedule, !- Monday Schedule:Day Name
    763   Small Office_Bldg_Occ Rule 3 Day Schedule, !- Tuesday Schedule:Day Name
    764   Small Office_Bldg_Occ Rule 3 Day Schedule, !- Wednesday Schedule:Day Name
    765   Small Office_Bldg_Occ Rule 3 Day Schedule, !- Thursday Schedule:Day Name
    766   Small Office_Bldg_Occ Rule 3 Day Schedule, !- Friday Schedule:Day Name
    767   Small Office_Bldg_Occ Rule 2 Day Schedule, !- Saturday Schedule:Day Name
    768   Small Office_Bldg_Occ Default Schedule, !- Holiday Schedule:Day Name
    769   Small Office_Bldg_Occ Summer Design Day, !- SummerDesignDay Schedule:Day Name
    770   Small Office_Bldg_Occ Winter Design Day, !- WinterDesignDay Schedule:Day Name
    771   Small Office_Bldg_Occ Default Schedule, !- CustomDay1 Schedule:Day Name
    772   Small Office_Bldg_Occ Default Schedule; !- CustomDay2 Schedule:Day Name
    773 
    774 Schedule:Year,
    775   Small Office_Bldg_Occ,                  !- Name
    776   Fractional,                             !- Schedule Type Limits Name
    777   Schedule:Week:Daily {fdca206a-163e-49c4-9a7c-777587ea6b54}, !- Schedule:Week Name 1
    778   1,                                      !- Start Month 1
    779   1,                                      !- Start Day 1
    780   1,                                      !- End Month 1
    781   3,                                      !- End Day 1
    782   Schedule:Week:Daily {5b513994-3555-481c-96e7-712e4c03aa10}, !- Schedule:Week Name 2
    783   1,                                      !- Start Month 2
    784   4,                                      !- Start Day 2
    785   12,                                     !- End Month 2
    786   31;                                     !- End Day 2
    787 
    788 Schedule:Week:Daily,
    789   Schedule:Week:Daily {7a62be7d-ade5-4fc8-bdde-30153a6f22d8}, !- Name
    790   Small Office_Bldg_Equip Default Schedule, !- Sunday Schedule:Day Name
    791   Small Office_Bldg_Equip Default Schedule, !- Monday Schedule:Day Name
    792   Small Office_Bldg_Equip Default Schedule, !- Tuesday Schedule:Day Name
    793   Small Office_Bldg_Equip Default Schedule, !- Wednesday Schedule:Day Name
    794   Small Office_Bldg_Equip Rule 3 Day Schedule, !- Thursday Schedule:Day Name
    795   Small Office_Bldg_Equip Rule 3 Day Schedule, !- Friday Schedule:Day Name
    796   Small Office_Bldg_Equip Rule 2 Day Schedule, !- Saturday Schedule:Day Name
    797   Small Office_Bldg_Equip Default Schedule, !- Holiday Schedule:Day Name
    798   Small Office_Bldg_Equip Summer Design Day, !- SummerDesignDay Schedule:Day Name
    799   Small Office_Bldg_Equip Winter Design Day, !- WinterDesignDay Schedule:Day Name
    800   Small Office_Bldg_Equip Default Schedule, !- CustomDay1 Schedule:Day Name
    801   Small Office_Bldg_Equip Default Schedule; !- CustomDay2 Schedule:Day Name
    802 
    803 Schedule:Week:Daily,
    804   Schedule:Week:Daily {1555fffc-4770-49b7-b3cc-b7d6b4b1fdd3}, !- Name
    805   Small Office_Bldg_Equip Rule 1 Day Schedule, !- Sunday Schedule:Day Name
    806   Small Office_Bldg_Equip Rule 3 Day Schedule, !- Monday Schedule:Day Name
    807   Small Office_Bldg_Equip Rule 3 Day Schedule, !- Tuesday Schedule:Day Name
    808   Small Office_Bldg_Equip Rule 3 Day Schedule, !- Wednesday Schedule:Day Name
    809   Small Office_Bldg_Equip Rule 3 Day Schedule, !- Thursday Schedule:Day Name
    810   Small Office_Bldg_Equip Rule 3 Day Schedule, !- Friday Schedule:Day Name
    811   Small Office_Bldg_Equip Rule 2 Day Schedule, !- Saturday Schedule:Day Name
    812   Small Office_Bldg_Equip Default Schedule, !- Holiday Schedule:Day Name
    813   Small Office_Bldg_Equip Summer Design Day, !- SummerDesignDay Schedule:Day Name
    814   Small Office_Bldg_Equip Winter Design Day, !- WinterDesignDay Schedule:Day Name
    815   Small Office_Bldg_Equip Default Schedule, !- CustomDay1 Schedule:Day Name
    816   Small Office_Bldg_Equip Default Schedule; !- CustomDay2 Schedule:Day Name
    817 
    818 Schedule:Year,
    819   Small Office_Bldg_Equip,                !- Name
    820   Fractional,                             !- Schedule Type Limits Name
    821   Schedule:Week:Daily {7a62be7d-ade5-4fc8-bdde-30153a6f22d8}, !- Schedule:Week Name 1
    822   1,                                      !- Start Month 1
    823   1,                                      !- Start Day 1
    824   1,                                      !- End Month 1
    825   3,                                      !- End Day 1
    826   Schedule:Week:Daily {1555fffc-4770-49b7-b3cc-b7d6b4b1fdd3}, !- Schedule:Week Name 2
    827   1,                                      !- Start Month 2
    828   4,                                      !- Start Day 2
    829   12,                                     !- End Month 2
    830   31;                                     !- End Day 2
    831 
    832 AirLoopHVAC,
    833   Air Loop HVAC 1,                        !- Name
    834   Air Loop HVAC 1 Controllers,            !- Controller List Name
    835   AvailabilityManagerAssignmentList {1a6b9c58-f998-4a2c-9eb0-db8e3d6f9b25}, !- Availability Manager List Name
    836   AutoSize,                               !- Design Supply Air Flow Rate {m3/s}
    837   BranchList {86df1dee-2174-48fb-be25-7120d03fc4d9}, !- Branch List Name
    838   ,                                       !- Connector List Name
    839   Node 16,                                !- Supply Side Inlet Node Name
    840   Node 19,                                !- Demand Side Outlet Node Name
    841   Node 18,                                !- Demand Side Inlet Node Names
    842   Node 17;                                !- Supply Side Outlet Node Names
    843 
    844 Sizing:System,
    845   Air Loop HVAC 1,                        !- AirLoop Name
    846   Sensible,                               !- Type of Load to Size On
    847   Autosize,                               !- Design Outdoor Air Flow Rate {m3/s}
    848   0.3,                                    !- Minimum System Air Flow Ratio
    849   7,                                      !- Preheat Design Temperature {C}
    850   0.008,                                  !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
    851   12.8,                                   !- Precool Design Temperature {C}
    852   0.008,                                  !- Precool Design Humidity Ratio {kgWater/kgDryAir}
    853   12.8,                                   !- Central Cooling Design Supply Air Temperature {C}
    854   12.8,                                   !- Central Heating Design Supply Air Temperature {C}
    855   NonCoincident,                          !- Sizing Option
    856   Yes,                                    !- 100% Outdoor Air in Cooling
    857   Yes,                                    !- 100% Outdoor Air in Heating
    858   0.0085,                                 !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
    859   0.008,                                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
    860   DesignDay,                              !- Cooling Design Air Flow Method
    861   0,                                      !- Cooling Design Air Flow Rate {m3/s}
    862   DesignDay,                              !- Heating Design Air Flow Method
    863   0,                                      !- Heating Design Air Flow Rate {m3/s}
    864   ZoneSum;                                !- System Outdoor Air Method
    865 
    866 AirLoopHVAC:ControllerList,
    867   Air Loop HVAC 1 Controllers,            !- Name
    868   Controller:WaterCoil,                   !- Controller Object Type 1
    869   Controller Water Coil 1;                !- Controller Name 1
    870 
    871 Controller:WaterCoil,
    872   Controller Water Coil 1,                !- Name
    873   Temperature,                            !- Control Variable
    874   Normal,                                 !- Action
    875   Flow,                                   !- Actuator Variable
    876   Node 25,                                !- Sensor Node Name
    877   Node 31,                                !- Actuator Node Name
    878   Autosize,                               !- Controller Convergence Tolerance {deltaC}
    879   Autosize,                               !- Maximum Actuated Flow {m3/s}
    880   1e-07;                                  !- Minimum Actuated Flow {m3/s}
    881 
    882 AvailabilityManagerAssignmentList,
    883   AvailabilityManagerAssignmentList {1a6b9c58-f998-4a2c-9eb0-db8e3d6f9b25}, !- Name
    884   AvailabilityManager:Scheduled,          !- Availability Manager Object Type 1
    885   AvailabilityManager:Scheduled {1d66c3c5-dd29-4b86-aef8-7ff5e869190d}; !- Availability Manager Name 1
    886 
    887 AvailabilityManager:Scheduled,
    888   AvailabilityManager:Scheduled {1d66c3c5-dd29-4b86-aef8-7ff5e869190d}, !- Name
    889   Schedule:Compact {80b15be5-3aca-4440-b595-7a525257b223}; !- Schedule Name
    890 
    891 Schedule:Compact,
    892   Schedule:Compact {80b15be5-3aca-4440-b595-7a525257b223}, !- Name
    893   ,                                       !- Schedule Type Limits Name
    894   Through: 12/31,                         !- Field 1
    895   For: AllDays,                           !- Field 2
    896   Until: 24:00,                           !- Field 3
    897   1.0;                                    !- Field 4
    898 
    899 BranchList,
    900   BranchList {86df1dee-2174-48fb-be25-7120d03fc4d9}, !- Name
    901   Branch {b16f7c90-9cb3-44a6-a23f-1ba00c732e47}; !- Branch Name 1
    902 
    903 Branch,
    904   Branch {b16f7c90-9cb3-44a6-a23f-1ba00c732e47}, !- Name
    905   AutoSize,                               !- Maximum Flow Rate {m3/s}
    906   ,                                       !- Pressure Drop Curve Name
    907   AirLoopHVAC:OutdoorAirSystem,           !- Component Object Type 1
    908   Air Loop HVAC Outdoor Air System 1,     !- Component Name 1
    909   Node 16,                                !- Component Inlet Node Name 1
    910   Node 23,                                !- Component Outlet Node Name 1
    911   Passive,                                !- Component Branch Control Type 1
    912   CoilSystem:Cooling:DX,                  !- Component Object Type 2
    913   Coil Cooling DX Two Speed 1 CoilSystem, !- Component Name 2
    914   Node 23,                                !- Component Inlet Node Name 2
    915   Node 24,                                !- Component Outlet Node Name 2
    916   Passive,                                !- Component Branch Control Type 2
    917   Coil:Heating:Water,                     !- Component Object Type 3
    918   Coil Heating Water 1,                   !- Component Name 3
    919   Node 24,                                !- Component Inlet Node Name 3
    920   Node 25,                                !- Component Outlet Node Name 3
    921   Passive,                                !- Component Branch Control Type 3
    922   Fan:VariableVolume,                     !- Component Object Type 4
    923   Fan Variable Volume 1,                  !- Component Name 4
    924   Node 25,                                !- Component Inlet Node Name 4
    925   Node 17,                                !- Component Outlet Node Name 4
    926   Passive;                                !- Component Branch Control Type 4
    927 
    928 AirLoopHVAC:OutdoorAirSystem,
    929   Air Loop HVAC Outdoor Air System 1,     !- Name
    930   AirLoopHVAC:ControllerList {e057e3ae-86e3-4b83-a220-9a7dd7227018}, !- Controller List Name
    931   AirLoopHVAC:OutdoorAirSystem:EquipmentList {53b625b4-950a-4411-a48b-2090e4ec4c9f}, !- Outdoor Air Equipment List Name
    932   AvailabilityManagerAssignmentList {63bc0341-73cd-44a3-b6fb-dc4620fa5a10}; !- Availability Manager List Name
    933 
    934 AirLoopHVAC:ControllerList,
    935   AirLoopHVAC:ControllerList {e057e3ae-86e3-4b83-a220-9a7dd7227018}, !- Name
    936   Controller:OutdoorAir,                  !- Controller Object Type 1
    937   Controller Outdoor Air 1;               !- Controller Name 1
    938 
    939 Controller:OutdoorAir,
    940   Controller Outdoor Air 1,               !- Name
    941   Node 22,                                !- Relief Air Outlet Node Name
    942   Node 16,                                !- Return Air Node Name
    943   Node 23,                                !- Mixed Air Node Name
    944   Node 21,                                !- Actuator Node Name
    945   Autosize,                               !- Minimum Outdoor Air Flow Rate {m3/s}
    946   Autosize,                               !- Maximum Outdoor Air Flow Rate {m3/s}
    947   FixedDryBulb,                           !- Economizer Control Type
    948   ModulateFlow,                           !- Economizer Control Action Type
    949   30,                                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
    950   64000,                                  !- Economizer Maximum Limit Enthalpy {J/kg}
    951   ,                                       !- Economizer Maximum Limit Dewpoint Temperature {C}
    952   ,                                       !- Electronic Enthalpy Limit Curve Name
    953   -100,                                   !- Economizer Minimum Limit Dry-Bulb Temperature {C}
    954   NoLockout,                              !- Lockout Type
    955   FixedMinimum,                           !- Minimum Limit Type
    956   ,                                       !- Minimum Outdoor Air Schedule Name
    957   ,                                       !- Minimum Fraction of Outdoor Air Schedule Name
    958   ,                                       !- Maximum Fraction of Outdoor Air Schedule Name
    959   ,                                       !- Mechanical Ventilation Controller Name
    960   ,                                       !- Time of Day Economizer Control Schedule Name
    961   No,                                     !- High Humidity Control
    962   ,                                       !- Humidistat Control Zone Name
    963   ,                                       !- High Humidity Outdoor Air Flow Ratio
    964   Yes,                                    !- Control High Indoor Humidity Based on Outdoor Humidity Ratio
    965   BypassWhenOAFlowGreaterThanMinimum;     !- Heat Recovery Bypass Control Type
    966 
    967 AvailabilityManagerAssignmentList,
    968   AvailabilityManagerAssignmentList {63bc0341-73cd-44a3-b6fb-dc4620fa5a10}, !- Name
    969   AvailabilityManager:Scheduled,          !- Availability Manager Object Type 1
    970   AvailabilityManager:Scheduled {0c78de3a-cc86-450f-9344-31e1f24158f5}; !- Availability Manager Name 1
    971 
    972 AvailabilityManager:Scheduled,
    973   AvailabilityManager:Scheduled {0c78de3a-cc86-450f-9344-31e1f24158f5}, !- Name
    974   Schedule:Compact {78ac775e-de86-4b3d-88a2-206e5ad28d32}; !- Schedule Name
    975 
    976 Schedule:Compact,
    977   Schedule:Compact {78ac775e-de86-4b3d-88a2-206e5ad28d32}, !- Name
    978   ,                                       !- Schedule Type Limits Name
    979   Through: 12/31,                         !- Field 1
    980   For: AllDays,                           !- Field 2
    981   Until: 24:00,                           !- Field 3
    982   1.0;                                    !- Field 4
    983 
    984 OutdoorAir:NodeList,
    985   Node 21;                                !- Node or NodeList Name 1
    986 
    987 AirLoopHVAC:OutdoorAirSystem:EquipmentList,
    988   AirLoopHVAC:OutdoorAirSystem:EquipmentList {53b625b4-950a-4411-a48b-2090e4ec4c9f}, !- Name
    989   OutdoorAir:Mixer,                       !- Component Object Type 1
    990   OutdoorAir:Mixer {3c9f637b-fc3d-4bd4-9886-5bcb4e243a41}; !- Component Name 1
    991 
    992 OutdoorAir:Mixer,
    993   OutdoorAir:Mixer {3c9f637b-fc3d-4bd4-9886-5bcb4e243a41}, !- Name
    994   Node 23,                                !- Mixed Air Node Name
    995   Node 21,                                !- Outdoor Air Stream Node Name
    996   Node 22,                                !- Relief Air Stream Node Name
    997   Node 16;                                !- Return Air Stream Node Name
    998 
    999 SetpointManager:MixedAir,
   1000   Setpoint Manager Mixed Air 3,           !- Name
   1001   Temperature,                            !- Control Variable
   1002   Node 17,                                !- Reference Setpoint Node Name
   1003   Node 25,                                !- Fan Inlet Node Name
   1004   Node 17,                                !- Fan Outlet Node Name
   1005   Node 23;                                !- Setpoint Node or NodeList Name
   1006 
   1007 CoilSystem:Cooling:DX,
   1008   Coil Cooling DX Two Speed 1 CoilSystem, !- Name
   1009   Always_On,                              !- Availability Schedule Name
   1010   Node 23,                                !- DX Cooling Coil System Inlet Node Name
   1011   Node 24,                                !- DX Cooling Coil System Outlet Node Name
   1012   Node 24,                                !- DX Cooling Coil System Sensor Node Name
   1013   Coil:Cooling:DX:TwoSpeed,               !- Cooling Coil Object Type
   1014   Coil Cooling DX Two Speed 1;            !- Cooling Coil Name
   1015 
   1016 Coil:Cooling:DX:TwoSpeed,
   1017   Coil Cooling DX Two Speed 1,            !- Name
   1018   Always_On,                              !- Availability Schedule Name
   1019   Autosize,                               !- Rated High Speed Total Cooling Capacity {W}
   1020   Autosize,                               !- Rated High Speed Sensible Heat Ratio
   1021   5.5,                                    !- Rated High Speed COP {W/W}
   1022   Autosize,                               !- Rated High Speed Air Flow Rate {m3/s}
   1023   ,                                       !- Unit Internal Static Air Pressure {Pa}
   1024   Node 23,                                !- Air Inlet Node Name
   1025   Node 24,                                !- Air Outlet Node Name
   1026   Curve Biquadratic 1,                    !- Total Cooling Capacity Function of Temperature Curve Name
   1027   Curve Quadratic 1,                      !- Total Cooling Capacity Function of Flow Fraction Curve Name
   1028   Curve Biquadratic 2,                    !- Energy Input Ratio Function of Temperature Curve Name
   1029   Curve Quadratic 2,                      !- Energy Input Ratio Function of Flow Fraction Curve Name
   1030   Curve Quadratic 3,                      !- Part Load Fraction Correlation Curve Name
   1031   Autosize,                               !- Rated Low Speed Total Cooling Capacity {W}
   1032   0.69,                                   !- Rated Low Speed Sensible Heat Ratio
   1033   6.6,                                    !- Rated Low Speed COP {W/W}
   1034   Autosize,                               !- Rated Low Speed Air Flow Rate {m3/s}
   1035   Curve Biquadratic 3,                    !- Low Speed Total Cooling Capacity Function of Temperature Curve Name
   1036   Curve Biquadratic 4,                    !- Low Speed Energy Input Ratio Function of Temperature Curve Name
   1037   ,                                       !- Condenser Air Inlet Node Name
   1038   AirCooled,                              !- Condenser Type
   1039   0,                                      !- High Speed Evaporative Condenser Effectiveness {dimensionless}
   1040   ,                                       !- High Speed Evaporative Condenser Air Flow Rate {m3/s}
   1041   ,                                       !- High Speed Evaporative Condenser Pump Rated Power Consumption {W}
   1042   0,                                      !- Low Speed Evaporative Condenser Effectiveness {dimensionless}
   1043   ,                                       !- Low Speed Evaporative Condenser Air Flow Rate {m3/s}
   1044   ,                                       !- Low Speed Evaporative Condenser Pump Rated Power Consumption {W}
   1045   ,                                       !- Supply Water Storage Tank Name
   1046   ,                                       !- Condensate Collection Water Storage Tank Name
   1047   10,                                     !- Basin Heater Capacity {W/K}
   1048   2;                                      !- Basin Heater Setpoint Temperature {C}
   1049 
   1050 SetpointManager:MixedAir,
   1051   Setpoint Manager Mixed Air 2,           !- Name
   1052   Temperature,                            !- Control Variable
   1053   Node 17,                                !- Reference Setpoint Node Name
   1054   Node 25,                                !- Fan Inlet Node Name
   1055   Node 17,                                !- Fan Outlet Node Name
   1056   Node 24;                                !- Setpoint Node or NodeList Name
   1057 
   1058 Curve:Biquadratic,
   1059   Curve Biquadratic 1,                    !- Name
   1060   0.42415,                                !- Coefficient1 Constant
   1061   0.04426,                                !- Coefficient2 x
   1062   -0.00042,                               !- Coefficient3 x**2
   1063   0.00333,                                !- Coefficient4 y
   1064   -8e-05,                                 !- Coefficient5 y**2
   1065   -0.00021,                               !- Coefficient6 x*y
   1066   17,                                     !- Minimum Value of x {BasedOnField A2}
   1067   22,                                     !- Maximum Value of x {BasedOnField A2}
   1068   13,                                     !- Minimum Value of y {BasedOnField A3}
   1069   46;                                     !- Maximum Value of y {BasedOnField A3}
   1070 
   1071 Curve:Quadratic,
   1072   Curve Quadratic 1,                      !- Name
   1073   0.77136,                                !- Coefficient1 Constant
   1074   0.34053,                                !- Coefficient2 x
   1075   -0.11088,                               !- Coefficient3 x**2
   1076   0.75918,                                !- Minimum Value of x {BasedOnField A2}
   1077   1.13877;                                !- Maximum Value of x {BasedOnField A2}
   1078 
   1079 Curve:Biquadratic,
   1080   Curve Biquadratic 2,                    !- Name
   1081   1.23649,                                !- Coefficient1 Constant
   1082   -0.02431,                               !- Coefficient2 x
   1083   0.00057,                                !- Coefficient3 x**2
   1084   -0.01434,                               !- Coefficient4 y
   1085   0.00063,                                !- Coefficient5 y**2
   1086   -0.00038,                               !- Coefficient6 x*y
   1087   17,                                     !- Minimum Value of x {BasedOnField A2}
   1088   22,                                     !- Maximum Value of x {BasedOnField A2}
   1089   13,                                     !- Minimum Value of y {BasedOnField A3}
   1090   46;                                     !- Maximum Value of y {BasedOnField A3}
   1091 
   1092 Curve:Quadratic,
   1093   Curve Quadratic 2,                      !- Name
   1094   1.2055,                                 !- Coefficient1 Constant
   1095   -0.32953,                               !- Coefficient2 x
   1096   0.12308,                                !- Coefficient3 x**2
   1097   0.75918,                                !- Minimum Value of x {BasedOnField A2}
   1098   1.13877;                                !- Maximum Value of x {BasedOnField A2}
   1099 
   1100 Curve:Quadratic,
   1101   Curve Quadratic 3,                      !- Name
   1102   0.771,                                  !- Coefficient1 Constant
   1103   0.229,                                  !- Coefficient2 x
   1104   0,                                      !- Coefficient3 x**2
   1105   0,                                      !- Minimum Value of x {BasedOnField A2}
   1106   1;                                      !- Maximum Value of x {BasedOnField A2}
   1107 
   1108 Curve:Biquadratic,
   1109   Curve Biquadratic 3,                    !- Name
   1110   0,                                      !- Coefficient1 Constant
   1111   0,                                      !- Coefficient2 x
   1112   0,                                      !- Coefficient3 x**2
   1113   0,                                      !- Coefficient4 y
   1114   0,                                      !- Coefficient5 y**2
   1115   0,                                      !- Coefficient6 x*y
   1116   0,                                      !- Minimum Value of x {BasedOnField A2}
   1117   1,                                      !- Maximum Value of x {BasedOnField A2}
   1118   0,                                      !- Minimum Value of y {BasedOnField A3}
   1119   1;                                      !- Maximum Value of y {BasedOnField A3}
   1120 
   1121 Curve:Biquadratic,
   1122   Curve Biquadratic 4,                    !- Name
   1123   0,                                      !- Coefficient1 Constant
   1124   0,                                      !- Coefficient2 x
   1125   0,                                      !- Coefficient3 x**2
   1126   0,                                      !- Coefficient4 y
   1127   0,                                      !- Coefficient5 y**2
   1128   0,                                      !- Coefficient6 x*y
   1129   0,                                      !- Minimum Value of x {BasedOnField A2}
   1130   1,                                      !- Maximum Value of x {BasedOnField A2}
   1131   0,                                      !- Minimum Value of y {BasedOnField A3}
   1132   1;                                      !- Maximum Value of y {BasedOnField A3}
   1133 
   1134 Coil:Heating:Water,
   1135   Coil Heating Water 1,                   !- Name
   1136   Always_On,                              !- Availability Schedule Name
   1137   Autosize,                               !- U-Factor Times Area Value {W/K}
   1138   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1139   Node 31,                                !- Water Inlet Node Name
   1140   Node 37,                                !- Water Outlet Node Name
   1141   Node 24,                                !- Air Inlet Node Name
   1142   Node 25,                                !- Air Outlet Node Name
   1143   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1144   Autosize,                               !- Rated Capacity {W}
   1145   82.2,                                   !- Rated Inlet Water Temperature {C}
   1146   16.6,                                   !- Rated Inlet Air Temperature {C}
   1147   71.1,                                   !- Rated Outlet Water Temperature {C}
   1148   32.2,                                   !- Rated Outlet Air Temperature {C}
   1149   0.5;                                    !- Rated Ratio for Air and Water Convection
   1150 
   1151 SetpointManager:MixedAir,
   1152   Setpoint Manager Mixed Air 1,           !- Name
   1153   Temperature,                            !- Control Variable
   1154   Node 17,                                !- Reference Setpoint Node Name
   1155   Node 25,                                !- Fan Inlet Node Name
   1156   Node 17,                                !- Fan Outlet Node Name
   1157   Node 25;                                !- Setpoint Node or NodeList Name
   1158 
   1159 Fan:VariableVolume,
   1160   Fan Variable Volume 1,                  !- Name
   1161   Always_On,                              !- Availability Schedule Name
   1162   0.5,                                    !- Fan Efficiency
   1163   500,                                    !- Pressure Rise {Pa}
   1164   AutoSize,                               !- Maximum Flow Rate {m3/s}
   1165   FixedFlowRate,                          !- Fan Power Minimum Flow Rate Input Method
   1166   0,                                      !- Fan Power Minimum Flow Fraction
   1167   0,                                      !- Fan Power Minimum Air Flow Rate {m3/s}
   1168   0.93,                                   !- Motor Efficiency
   1169   1,                                      !- Motor In Airstream Fraction
   1170   0.040759894,                            !- Fan Power Coefficient 1
   1171   0.08804497,                             !- Fan Power Coefficient 2
   1172   -0.07292612,                            !- Fan Power Coefficient 3
   1173   0.943739823,                            !- Fan Power Coefficient 4
   1174   0,                                      !- Fan Power Coefficient 5
   1175   Node 25,                                !- Air Inlet Node Name
   1176   Node 17;                                !- Air Outlet Node Name
   1177 
   1178 SetpointManager:Scheduled,
   1179   Setpoint Manager Scheduled 1,           !- Name
   1180   Temperature,                            !- Control Variable
   1181   Deck_Temperature,                       !- Schedule Name
   1182   Node 17;                                !- Setpoint Node or NodeList Name
   1183 
   1184 AirLoopHVAC:SupplyPath,
   1185   AirLoopHVAC:SupplyPath {02c573f9-006e-4fd9-b323-14f44041e061}, !- Name
   1186   Node 18,                                !- Supply Air Path Inlet Node Name
   1187   AirLoopHVAC:ZoneSplitter,               !- Component Object Type 1
   1188   Air Loop HVAC Zone Splitter 1;          !- Component Name 1
   1189 
   1190 AirLoopHVAC:ZoneSplitter,
   1191   Air Loop HVAC Zone Splitter 1,          !- Name
   1192   Node 18,                                !- Inlet Node Name
   1193   Node 39,                                !- Outlet Node Name 1
   1194   Node 44,                                !- Outlet Node Name 2
   1195   Node 49,                                !- Outlet Node Name 3
   1196   Node 54,                                !- Outlet Node Name 4
   1197   Node 59,                                !- Outlet Node Name 5
   1198   Node 64,                                !- Outlet Node Name 6
   1199   Node 69,                                !- Outlet Node Name 7
   1200   Node 74,                                !- Outlet Node Name 8
   1201   Node 79,                                !- Outlet Node Name 9
   1202   Node 84,                                !- Outlet Node Name 10
   1203   Node 89,                                !- Outlet Node Name 11
   1204   Node 94,                                !- Outlet Node Name 12
   1205   Node 99,                                !- Outlet Node Name 13
   1206   Node 104,                               !- Outlet Node Name 14
   1207   Node 109;                               !- Outlet Node Name 15
   1208 
   1209 AirLoopHVAC:ReturnPath,
   1210   AirLoopHVAC:ReturnPath {4b2ea55d-dd36-41d8-8aba-287581e9845d}, !- Name
   1211   Node 19,                                !- Return Air Path Outlet Node Name
   1212   AirLoopHVAC:ZoneMixer,                  !- Component Object Type 1
   1213   Air Loop HVAC Zone Mixer 1;             !- Component Name 1
   1214 
   1215 AirLoopHVAC:ZoneMixer,
   1216   Air Loop HVAC Zone Mixer 1,             !- Name
   1217   Node 19,                                !- Outlet Node Name
   1218   Node 38,                                !- Inlet Node Name 1
   1219   Node 43,                                !- Inlet Node Name 2
   1220   Node 48,                                !- Inlet Node Name 3
   1221   Node 53,                                !- Inlet Node Name 4
   1222   Node 58,                                !- Inlet Node Name 5
   1223   Node 63,                                !- Inlet Node Name 6
   1224   Node 68,                                !- Inlet Node Name 7
   1225   Node 73,                                !- Inlet Node Name 8
   1226   Node 78,                                !- Inlet Node Name 9
   1227   Node 83,                                !- Inlet Node Name 10
   1228   Node 88,                                !- Inlet Node Name 11
   1229   Node 93,                                !- Inlet Node Name 12
   1230   Node 98,                                !- Inlet Node Name 13
   1231   Node 103,                               !- Inlet Node Name 14
   1232   Node 108;                               !- Inlet Node Name 15
   1233 
   1234 ZoneHVAC:AirDistributionUnit,
   1235   ZoneHVAC:AirDistributionUnit {83ab1a52-73d7-4495-933e-08a3e56276fd}, !- Name
   1236   Node 20,                                !- Air Distribution Unit Outlet Node Name
   1237   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1238   Air Terminal Single Duct VAV Reheat 2;  !- Air Terminal Name
   1239 
   1240 AirTerminal:SingleDuct:VAV:Reheat,
   1241   Air Terminal Single Duct VAV Reheat 2,  !- Name
   1242   Always_On,                              !- Availability Schedule Name
   1243   Air Terminal Single Duct VAV Reheat 2 Damper Outlet, !- Damper Air Outlet Node Name
   1244   Node 39,                                !- Air Inlet Node Name
   1245   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1246   Constant,                               !- Zone Minimum Air Flow Input Method
   1247   0.3,                                    !- Constant Minimum Air Flow Fraction
   1248   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1249   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1250   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1251   Coil Heating Water 3,                   !- Reheat Coil Name
   1252   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1253   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1254   Node 20,                                !- Air Outlet Node Name
   1255   0.001,                                  !- Convergence Tolerance
   1256   Normal,                                 !- Damper Heating Action
   1257   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1258   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1259   35;                                     !- Maximum Reheat Air Temperature {C}
   1260 
   1261 Coil:Heating:Water,
   1262   Coil Heating Water 3,                   !- Name
   1263   Always_On,                              !- Availability Schedule Name
   1264   Autosize,                               !- U-Factor Times Area Value {W/K}
   1265   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1266   Node 40,                                !- Water Inlet Node Name
   1267   Node 41,                                !- Water Outlet Node Name
   1268   Air Terminal Single Duct VAV Reheat 2 Damper Outlet, !- Air Inlet Node Name
   1269   Node 20,                                !- Air Outlet Node Name
   1270   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1271   Autosize,                               !- Rated Capacity {W}
   1272   82.2,                                   !- Rated Inlet Water Temperature {C}
   1273   16.6,                                   !- Rated Inlet Air Temperature {C}
   1274   71.1,                                   !- Rated Outlet Water Temperature {C}
   1275   32.2,                                   !- Rated Outlet Air Temperature {C}
   1276   0.5;                                    !- Rated Ratio for Air and Water Convection
   1277 
   1278 ZoneHVAC:AirDistributionUnit,
   1279   ZoneHVAC:AirDistributionUnit {e068b989-97b4-44eb-a484-3906daad23b7}, !- Name
   1280   Node 42,                                !- Air Distribution Unit Outlet Node Name
   1281   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1282   Air Terminal Single Duct VAV Reheat 3;  !- Air Terminal Name
   1283 
   1284 AirTerminal:SingleDuct:VAV:Reheat,
   1285   Air Terminal Single Duct VAV Reheat 3,  !- Name
   1286   Always_On,                              !- Availability Schedule Name
   1287   Air Terminal Single Duct VAV Reheat 3 Damper Outlet, !- Damper Air Outlet Node Name
   1288   Node 44,                                !- Air Inlet Node Name
   1289   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1290   Constant,                               !- Zone Minimum Air Flow Input Method
   1291   0.3,                                    !- Constant Minimum Air Flow Fraction
   1292   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1293   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1294   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1295   Coil Heating Water 4,                   !- Reheat Coil Name
   1296   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1297   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1298   Node 42,                                !- Air Outlet Node Name
   1299   0.001,                                  !- Convergence Tolerance
   1300   Normal,                                 !- Damper Heating Action
   1301   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1302   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1303   35;                                     !- Maximum Reheat Air Temperature {C}
   1304 
   1305 Coil:Heating:Water,
   1306   Coil Heating Water 4,                   !- Name
   1307   Always_On,                              !- Availability Schedule Name
   1308   Autosize,                               !- U-Factor Times Area Value {W/K}
   1309   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1310   Node 45,                                !- Water Inlet Node Name
   1311   Node 46,                                !- Water Outlet Node Name
   1312   Air Terminal Single Duct VAV Reheat 3 Damper Outlet, !- Air Inlet Node Name
   1313   Node 42,                                !- Air Outlet Node Name
   1314   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1315   Autosize,                               !- Rated Capacity {W}
   1316   82.2,                                   !- Rated Inlet Water Temperature {C}
   1317   16.6,                                   !- Rated Inlet Air Temperature {C}
   1318   71.1,                                   !- Rated Outlet Water Temperature {C}
   1319   32.2,                                   !- Rated Outlet Air Temperature {C}
   1320   0.5;                                    !- Rated Ratio for Air and Water Convection
   1321 
   1322 ZoneHVAC:AirDistributionUnit,
   1323   ZoneHVAC:AirDistributionUnit {5a164f3b-d769-4560-9eba-14dd164adeae}, !- Name
   1324   Node 47,                                !- Air Distribution Unit Outlet Node Name
   1325   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1326   Air Terminal Single Duct VAV Reheat 4;  !- Air Terminal Name
   1327 
   1328 AirTerminal:SingleDuct:VAV:Reheat,
   1329   Air Terminal Single Duct VAV Reheat 4,  !- Name
   1330   Always_On,                              !- Availability Schedule Name
   1331   Air Terminal Single Duct VAV Reheat 4 Damper Outlet, !- Damper Air Outlet Node Name
   1332   Node 49,                                !- Air Inlet Node Name
   1333   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1334   Constant,                               !- Zone Minimum Air Flow Input Method
   1335   0.3,                                    !- Constant Minimum Air Flow Fraction
   1336   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1337   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1338   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1339   Coil Heating Water 5,                   !- Reheat Coil Name
   1340   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1341   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1342   Node 47,                                !- Air Outlet Node Name
   1343   0.001,                                  !- Convergence Tolerance
   1344   Normal,                                 !- Damper Heating Action
   1345   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1346   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1347   35;                                     !- Maximum Reheat Air Temperature {C}
   1348 
   1349 Coil:Heating:Water,
   1350   Coil Heating Water 5,                   !- Name
   1351   Always_On,                              !- Availability Schedule Name
   1352   Autosize,                               !- U-Factor Times Area Value {W/K}
   1353   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1354   Node 50,                                !- Water Inlet Node Name
   1355   Node 51,                                !- Water Outlet Node Name
   1356   Air Terminal Single Duct VAV Reheat 4 Damper Outlet, !- Air Inlet Node Name
   1357   Node 47,                                !- Air Outlet Node Name
   1358   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1359   Autosize,                               !- Rated Capacity {W}
   1360   82.2,                                   !- Rated Inlet Water Temperature {C}
   1361   16.6,                                   !- Rated Inlet Air Temperature {C}
   1362   71.1,                                   !- Rated Outlet Water Temperature {C}
   1363   32.2,                                   !- Rated Outlet Air Temperature {C}
   1364   0.5;                                    !- Rated Ratio for Air and Water Convection
   1365 
   1366 ZoneHVAC:AirDistributionUnit,
   1367   ZoneHVAC:AirDistributionUnit {a6512c5e-a78e-4fe6-97b8-2db46b7af28b}, !- Name
   1368   Node 52,                                !- Air Distribution Unit Outlet Node Name
   1369   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1370   Air Terminal Single Duct VAV Reheat 5;  !- Air Terminal Name
   1371 
   1372 AirTerminal:SingleDuct:VAV:Reheat,
   1373   Air Terminal Single Duct VAV Reheat 5,  !- Name
   1374   Always_On,                              !- Availability Schedule Name
   1375   Air Terminal Single Duct VAV Reheat 5 Damper Outlet, !- Damper Air Outlet Node Name
   1376   Node 54,                                !- Air Inlet Node Name
   1377   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1378   Constant,                               !- Zone Minimum Air Flow Input Method
   1379   0.3,                                    !- Constant Minimum Air Flow Fraction
   1380   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1381   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1382   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1383   Coil Heating Water 6,                   !- Reheat Coil Name
   1384   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1385   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1386   Node 52,                                !- Air Outlet Node Name
   1387   0.001,                                  !- Convergence Tolerance
   1388   Normal,                                 !- Damper Heating Action
   1389   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1390   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1391   35;                                     !- Maximum Reheat Air Temperature {C}
   1392 
   1393 Coil:Heating:Water,
   1394   Coil Heating Water 6,                   !- Name
   1395   Always_On,                              !- Availability Schedule Name
   1396   Autosize,                               !- U-Factor Times Area Value {W/K}
   1397   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1398   Node 55,                                !- Water Inlet Node Name
   1399   Node 56,                                !- Water Outlet Node Name
   1400   Air Terminal Single Duct VAV Reheat 5 Damper Outlet, !- Air Inlet Node Name
   1401   Node 52,                                !- Air Outlet Node Name
   1402   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1403   Autosize,                               !- Rated Capacity {W}
   1404   82.2,                                   !- Rated Inlet Water Temperature {C}
   1405   16.6,                                   !- Rated Inlet Air Temperature {C}
   1406   71.1,                                   !- Rated Outlet Water Temperature {C}
   1407   32.2,                                   !- Rated Outlet Air Temperature {C}
   1408   0.5;                                    !- Rated Ratio for Air and Water Convection
   1409 
   1410 ZoneHVAC:AirDistributionUnit,
   1411   ZoneHVAC:AirDistributionUnit {f9cfaa77-f0a5-4ce7-9e46-860dee482992}, !- Name
   1412   Node 57,                                !- Air Distribution Unit Outlet Node Name
   1413   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1414   Air Terminal Single Duct VAV Reheat 6;  !- Air Terminal Name
   1415 
   1416 AirTerminal:SingleDuct:VAV:Reheat,
   1417   Air Terminal Single Duct VAV Reheat 6,  !- Name
   1418   Always_On,                              !- Availability Schedule Name
   1419   Air Terminal Single Duct VAV Reheat 6 Damper Outlet, !- Damper Air Outlet Node Name
   1420   Node 59,                                !- Air Inlet Node Name
   1421   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1422   Constant,                               !- Zone Minimum Air Flow Input Method
   1423   0.3,                                    !- Constant Minimum Air Flow Fraction
   1424   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1425   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1426   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1427   Coil Heating Water 7,                   !- Reheat Coil Name
   1428   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1429   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1430   Node 57,                                !- Air Outlet Node Name
   1431   0.001,                                  !- Convergence Tolerance
   1432   Normal,                                 !- Damper Heating Action
   1433   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1434   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1435   35;                                     !- Maximum Reheat Air Temperature {C}
   1436 
   1437 Coil:Heating:Water,
   1438   Coil Heating Water 7,                   !- Name
   1439   Always_On,                              !- Availability Schedule Name
   1440   Autosize,                               !- U-Factor Times Area Value {W/K}
   1441   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1442   Node 60,                                !- Water Inlet Node Name
   1443   Node 61,                                !- Water Outlet Node Name
   1444   Air Terminal Single Duct VAV Reheat 6 Damper Outlet, !- Air Inlet Node Name
   1445   Node 57,                                !- Air Outlet Node Name
   1446   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1447   Autosize,                               !- Rated Capacity {W}
   1448   82.2,                                   !- Rated Inlet Water Temperature {C}
   1449   16.6,                                   !- Rated Inlet Air Temperature {C}
   1450   71.1,                                   !- Rated Outlet Water Temperature {C}
   1451   32.2,                                   !- Rated Outlet Air Temperature {C}
   1452   0.5;                                    !- Rated Ratio for Air and Water Convection
   1453 
   1454 ZoneHVAC:AirDistributionUnit,
   1455   ZoneHVAC:AirDistributionUnit {964be192-a625-4ff0-a87d-864243a8006b}, !- Name
   1456   Node 62,                                !- Air Distribution Unit Outlet Node Name
   1457   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1458   Air Terminal Single Duct VAV Reheat 7;  !- Air Terminal Name
   1459 
   1460 AirTerminal:SingleDuct:VAV:Reheat,
   1461   Air Terminal Single Duct VAV Reheat 7,  !- Name
   1462   Always_On,                              !- Availability Schedule Name
   1463   Air Terminal Single Duct VAV Reheat 7 Damper Outlet, !- Damper Air Outlet Node Name
   1464   Node 64,                                !- Air Inlet Node Name
   1465   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1466   Constant,                               !- Zone Minimum Air Flow Input Method
   1467   0.3,                                    !- Constant Minimum Air Flow Fraction
   1468   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1469   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1470   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1471   Coil Heating Water 8,                   !- Reheat Coil Name
   1472   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1473   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1474   Node 62,                                !- Air Outlet Node Name
   1475   0.001,                                  !- Convergence Tolerance
   1476   Normal,                                 !- Damper Heating Action
   1477   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1478   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1479   35;                                     !- Maximum Reheat Air Temperature {C}
   1480 
   1481 Coil:Heating:Water,
   1482   Coil Heating Water 8,                   !- Name
   1483   Always_On,                              !- Availability Schedule Name
   1484   Autosize,                               !- U-Factor Times Area Value {W/K}
   1485   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1486   Node 65,                                !- Water Inlet Node Name
   1487   Node 66,                                !- Water Outlet Node Name
   1488   Air Terminal Single Duct VAV Reheat 7 Damper Outlet, !- Air Inlet Node Name
   1489   Node 62,                                !- Air Outlet Node Name
   1490   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1491   Autosize,                               !- Rated Capacity {W}
   1492   82.2,                                   !- Rated Inlet Water Temperature {C}
   1493   16.6,                                   !- Rated Inlet Air Temperature {C}
   1494   71.1,                                   !- Rated Outlet Water Temperature {C}
   1495   32.2,                                   !- Rated Outlet Air Temperature {C}
   1496   0.5;                                    !- Rated Ratio for Air and Water Convection
   1497 
   1498 ZoneHVAC:AirDistributionUnit,
   1499   ZoneHVAC:AirDistributionUnit {6c897597-3176-45c0-90fd-7aa1ab411935}, !- Name
   1500   Node 67,                                !- Air Distribution Unit Outlet Node Name
   1501   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1502   Air Terminal Single Duct VAV Reheat 8;  !- Air Terminal Name
   1503 
   1504 AirTerminal:SingleDuct:VAV:Reheat,
   1505   Air Terminal Single Duct VAV Reheat 8,  !- Name
   1506   Always_On,                              !- Availability Schedule Name
   1507   Air Terminal Single Duct VAV Reheat 8 Damper Outlet, !- Damper Air Outlet Node Name
   1508   Node 69,                                !- Air Inlet Node Name
   1509   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1510   Constant,                               !- Zone Minimum Air Flow Input Method
   1511   0.3,                                    !- Constant Minimum Air Flow Fraction
   1512   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1513   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1514   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1515   Coil Heating Water 9,                   !- Reheat Coil Name
   1516   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1517   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1518   Node 67,                                !- Air Outlet Node Name
   1519   0.001,                                  !- Convergence Tolerance
   1520   Normal,                                 !- Damper Heating Action
   1521   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1522   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1523   35;                                     !- Maximum Reheat Air Temperature {C}
   1524 
   1525 Coil:Heating:Water,
   1526   Coil Heating Water 9,                   !- Name
   1527   Always_On,                              !- Availability Schedule Name
   1528   Autosize,                               !- U-Factor Times Area Value {W/K}
   1529   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1530   Node 70,                                !- Water Inlet Node Name
   1531   Node 71,                                !- Water Outlet Node Name
   1532   Air Terminal Single Duct VAV Reheat 8 Damper Outlet, !- Air Inlet Node Name
   1533   Node 67,                                !- Air Outlet Node Name
   1534   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1535   Autosize,                               !- Rated Capacity {W}
   1536   82.2,                                   !- Rated Inlet Water Temperature {C}
   1537   16.6,                                   !- Rated Inlet Air Temperature {C}
   1538   71.1,                                   !- Rated Outlet Water Temperature {C}
   1539   32.2,                                   !- Rated Outlet Air Temperature {C}
   1540   0.5;                                    !- Rated Ratio for Air and Water Convection
   1541 
   1542 ZoneHVAC:AirDistributionUnit,
   1543   ZoneHVAC:AirDistributionUnit {d27ccc8d-cd6a-46e9-b077-4e31658b8f45}, !- Name
   1544   Node 72,                                !- Air Distribution Unit Outlet Node Name
   1545   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1546   Air Terminal Single Duct VAV Reheat 9;  !- Air Terminal Name
   1547 
   1548 AirTerminal:SingleDuct:VAV:Reheat,
   1549   Air Terminal Single Duct VAV Reheat 9,  !- Name
   1550   Always_On,                              !- Availability Schedule Name
   1551   Air Terminal Single Duct VAV Reheat 9 Damper Outlet, !- Damper Air Outlet Node Name
   1552   Node 74,                                !- Air Inlet Node Name
   1553   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1554   Constant,                               !- Zone Minimum Air Flow Input Method
   1555   0.3,                                    !- Constant Minimum Air Flow Fraction
   1556   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1557   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1558   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1559   Coil Heating Water 10,                  !- Reheat Coil Name
   1560   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1561   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1562   Node 72,                                !- Air Outlet Node Name
   1563   0.001,                                  !- Convergence Tolerance
   1564   Normal,                                 !- Damper Heating Action
   1565   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1566   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1567   35;                                     !- Maximum Reheat Air Temperature {C}
   1568 
   1569 Coil:Heating:Water,
   1570   Coil Heating Water 10,                  !- Name
   1571   Always_On,                              !- Availability Schedule Name
   1572   Autosize,                               !- U-Factor Times Area Value {W/K}
   1573   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1574   Node 75,                                !- Water Inlet Node Name
   1575   Node 76,                                !- Water Outlet Node Name
   1576   Air Terminal Single Duct VAV Reheat 9 Damper Outlet, !- Air Inlet Node Name
   1577   Node 72,                                !- Air Outlet Node Name
   1578   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1579   Autosize,                               !- Rated Capacity {W}
   1580   82.2,                                   !- Rated Inlet Water Temperature {C}
   1581   16.6,                                   !- Rated Inlet Air Temperature {C}
   1582   71.1,                                   !- Rated Outlet Water Temperature {C}
   1583   32.2,                                   !- Rated Outlet Air Temperature {C}
   1584   0.5;                                    !- Rated Ratio for Air and Water Convection
   1585 
   1586 ZoneHVAC:AirDistributionUnit,
   1587   ZoneHVAC:AirDistributionUnit {a5edc086-dba5-4827-9cb6-1771c0831f9d}, !- Name
   1588   Node 77,                                !- Air Distribution Unit Outlet Node Name
   1589   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1590   Air Terminal Single Duct VAV Reheat 10; !- Air Terminal Name
   1591 
   1592 AirTerminal:SingleDuct:VAV:Reheat,
   1593   Air Terminal Single Duct VAV Reheat 10, !- Name
   1594   Always_On,                              !- Availability Schedule Name
   1595   Air Terminal Single Duct VAV Reheat 10 Damper Outlet, !- Damper Air Outlet Node Name
   1596   Node 79,                                !- Air Inlet Node Name
   1597   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1598   Constant,                               !- Zone Minimum Air Flow Input Method
   1599   0.3,                                    !- Constant Minimum Air Flow Fraction
   1600   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1601   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1602   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1603   Coil Heating Water 11,                  !- Reheat Coil Name
   1604   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1605   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1606   Node 77,                                !- Air Outlet Node Name
   1607   0.001,                                  !- Convergence Tolerance
   1608   Normal,                                 !- Damper Heating Action
   1609   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1610   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1611   35;                                     !- Maximum Reheat Air Temperature {C}
   1612 
   1613 Coil:Heating:Water,
   1614   Coil Heating Water 11,                  !- Name
   1615   Always_On,                              !- Availability Schedule Name
   1616   Autosize,                               !- U-Factor Times Area Value {W/K}
   1617   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1618   Node 80,                                !- Water Inlet Node Name
   1619   Node 81,                                !- Water Outlet Node Name
   1620   Air Terminal Single Duct VAV Reheat 10 Damper Outlet, !- Air Inlet Node Name
   1621   Node 77,                                !- Air Outlet Node Name
   1622   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1623   Autosize,                               !- Rated Capacity {W}
   1624   82.2,                                   !- Rated Inlet Water Temperature {C}
   1625   16.6,                                   !- Rated Inlet Air Temperature {C}
   1626   71.1,                                   !- Rated Outlet Water Temperature {C}
   1627   32.2,                                   !- Rated Outlet Air Temperature {C}
   1628   0.5;                                    !- Rated Ratio for Air and Water Convection
   1629 
   1630 ZoneHVAC:AirDistributionUnit,
   1631   ZoneHVAC:AirDistributionUnit {48be61a4-d949-4929-89a1-eabb3bd0d60b}, !- Name
   1632   Node 82,                                !- Air Distribution Unit Outlet Node Name
   1633   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1634   Air Terminal Single Duct VAV Reheat 11; !- Air Terminal Name
   1635 
   1636 AirTerminal:SingleDuct:VAV:Reheat,
   1637   Air Terminal Single Duct VAV Reheat 11, !- Name
   1638   Always_On,                              !- Availability Schedule Name
   1639   Air Terminal Single Duct VAV Reheat 11 Damper Outlet, !- Damper Air Outlet Node Name
   1640   Node 84,                                !- Air Inlet Node Name
   1641   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1642   Constant,                               !- Zone Minimum Air Flow Input Method
   1643   0.3,                                    !- Constant Minimum Air Flow Fraction
   1644   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1645   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1646   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1647   Coil Heating Water 12,                  !- Reheat Coil Name
   1648   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1649   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1650   Node 82,                                !- Air Outlet Node Name
   1651   0.001,                                  !- Convergence Tolerance
   1652   Normal,                                 !- Damper Heating Action
   1653   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1654   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1655   35;                                     !- Maximum Reheat Air Temperature {C}
   1656 
   1657 Coil:Heating:Water,
   1658   Coil Heating Water 12,                  !- Name
   1659   Always_On,                              !- Availability Schedule Name
   1660   Autosize,                               !- U-Factor Times Area Value {W/K}
   1661   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1662   Node 85,                                !- Water Inlet Node Name
   1663   Node 86,                                !- Water Outlet Node Name
   1664   Air Terminal Single Duct VAV Reheat 11 Damper Outlet, !- Air Inlet Node Name
   1665   Node 82,                                !- Air Outlet Node Name
   1666   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1667   Autosize,                               !- Rated Capacity {W}
   1668   82.2,                                   !- Rated Inlet Water Temperature {C}
   1669   16.6,                                   !- Rated Inlet Air Temperature {C}
   1670   71.1,                                   !- Rated Outlet Water Temperature {C}
   1671   32.2,                                   !- Rated Outlet Air Temperature {C}
   1672   0.5;                                    !- Rated Ratio for Air and Water Convection
   1673 
   1674 ZoneHVAC:AirDistributionUnit,
   1675   ZoneHVAC:AirDistributionUnit {2417dd4d-4166-4606-8384-cb95fa4133a3}, !- Name
   1676   Node 87,                                !- Air Distribution Unit Outlet Node Name
   1677   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1678   Air Terminal Single Duct VAV Reheat 12; !- Air Terminal Name
   1679 
   1680 AirTerminal:SingleDuct:VAV:Reheat,
   1681   Air Terminal Single Duct VAV Reheat 12, !- Name
   1682   Always_On,                              !- Availability Schedule Name
   1683   Air Terminal Single Duct VAV Reheat 12 Damper Outlet, !- Damper Air Outlet Node Name
   1684   Node 89,                                !- Air Inlet Node Name
   1685   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1686   Constant,                               !- Zone Minimum Air Flow Input Method
   1687   0.3,                                    !- Constant Minimum Air Flow Fraction
   1688   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1689   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1690   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1691   Coil Heating Water 13,                  !- Reheat Coil Name
   1692   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1693   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1694   Node 87,                                !- Air Outlet Node Name
   1695   0.001,                                  !- Convergence Tolerance
   1696   Normal,                                 !- Damper Heating Action
   1697   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1698   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1699   35;                                     !- Maximum Reheat Air Temperature {C}
   1700 
   1701 Coil:Heating:Water,
   1702   Coil Heating Water 13,                  !- Name
   1703   Always_On,                              !- Availability Schedule Name
   1704   Autosize,                               !- U-Factor Times Area Value {W/K}
   1705   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1706   Node 90,                                !- Water Inlet Node Name
   1707   Node 91,                                !- Water Outlet Node Name
   1708   Air Terminal Single Duct VAV Reheat 12 Damper Outlet, !- Air Inlet Node Name
   1709   Node 87,                                !- Air Outlet Node Name
   1710   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1711   Autosize,                               !- Rated Capacity {W}
   1712   82.2,                                   !- Rated Inlet Water Temperature {C}
   1713   16.6,                                   !- Rated Inlet Air Temperature {C}
   1714   71.1,                                   !- Rated Outlet Water Temperature {C}
   1715   32.2,                                   !- Rated Outlet Air Temperature {C}
   1716   0.5;                                    !- Rated Ratio for Air and Water Convection
   1717 
   1718 ZoneHVAC:AirDistributionUnit,
   1719   ZoneHVAC:AirDistributionUnit {74d3c628-1982-44fd-af15-bbc6c35ab617}, !- Name
   1720   Node 92,                                !- Air Distribution Unit Outlet Node Name
   1721   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1722   Air Terminal Single Duct VAV Reheat 13; !- Air Terminal Name
   1723 
   1724 AirTerminal:SingleDuct:VAV:Reheat,
   1725   Air Terminal Single Duct VAV Reheat 13, !- Name
   1726   Always_On,                              !- Availability Schedule Name
   1727   Air Terminal Single Duct VAV Reheat 13 Damper Outlet, !- Damper Air Outlet Node Name
   1728   Node 94,                                !- Air Inlet Node Name
   1729   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1730   Constant,                               !- Zone Minimum Air Flow Input Method
   1731   0.3,                                    !- Constant Minimum Air Flow Fraction
   1732   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1733   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1734   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1735   Coil Heating Water 14,                  !- Reheat Coil Name
   1736   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1737   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1738   Node 92,                                !- Air Outlet Node Name
   1739   0.001,                                  !- Convergence Tolerance
   1740   Normal,                                 !- Damper Heating Action
   1741   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1742   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1743   35;                                     !- Maximum Reheat Air Temperature {C}
   1744 
   1745 Coil:Heating:Water,
   1746   Coil Heating Water 14,                  !- Name
   1747   Always_On,                              !- Availability Schedule Name
   1748   Autosize,                               !- U-Factor Times Area Value {W/K}
   1749   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1750   Node 95,                                !- Water Inlet Node Name
   1751   Node 96,                                !- Water Outlet Node Name
   1752   Air Terminal Single Duct VAV Reheat 13 Damper Outlet, !- Air Inlet Node Name
   1753   Node 92,                                !- Air Outlet Node Name
   1754   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1755   Autosize,                               !- Rated Capacity {W}
   1756   82.2,                                   !- Rated Inlet Water Temperature {C}
   1757   16.6,                                   !- Rated Inlet Air Temperature {C}
   1758   71.1,                                   !- Rated Outlet Water Temperature {C}
   1759   32.2,                                   !- Rated Outlet Air Temperature {C}
   1760   0.5;                                    !- Rated Ratio for Air and Water Convection
   1761 
   1762 ZoneHVAC:AirDistributionUnit,
   1763   ZoneHVAC:AirDistributionUnit {f0265537-abfa-43fe-a766-dc49e33df21b}, !- Name
   1764   Node 97,                                !- Air Distribution Unit Outlet Node Name
   1765   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1766   Air Terminal Single Duct VAV Reheat 14; !- Air Terminal Name
   1767 
   1768 AirTerminal:SingleDuct:VAV:Reheat,
   1769   Air Terminal Single Duct VAV Reheat 14, !- Name
   1770   Always_On,                              !- Availability Schedule Name
   1771   Air Terminal Single Duct VAV Reheat 14 Damper Outlet, !- Damper Air Outlet Node Name
   1772   Node 99,                                !- Air Inlet Node Name
   1773   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1774   Constant,                               !- Zone Minimum Air Flow Input Method
   1775   0.3,                                    !- Constant Minimum Air Flow Fraction
   1776   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1777   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1778   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1779   Coil Heating Water 15,                  !- Reheat Coil Name
   1780   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1781   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1782   Node 97,                                !- Air Outlet Node Name
   1783   0.001,                                  !- Convergence Tolerance
   1784   Normal,                                 !- Damper Heating Action
   1785   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1786   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1787   35;                                     !- Maximum Reheat Air Temperature {C}
   1788 
   1789 Coil:Heating:Water,
   1790   Coil Heating Water 15,                  !- Name
   1791   Always_On,                              !- Availability Schedule Name
   1792   Autosize,                               !- U-Factor Times Area Value {W/K}
   1793   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1794   Node 100,                               !- Water Inlet Node Name
   1795   Node 101,                               !- Water Outlet Node Name
   1796   Air Terminal Single Duct VAV Reheat 14 Damper Outlet, !- Air Inlet Node Name
   1797   Node 97,                                !- Air Outlet Node Name
   1798   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1799   Autosize,                               !- Rated Capacity {W}
   1800   82.2,                                   !- Rated Inlet Water Temperature {C}
   1801   16.6,                                   !- Rated Inlet Air Temperature {C}
   1802   71.1,                                   !- Rated Outlet Water Temperature {C}
   1803   32.2,                                   !- Rated Outlet Air Temperature {C}
   1804   0.5;                                    !- Rated Ratio for Air and Water Convection
   1805 
   1806 ZoneHVAC:AirDistributionUnit,
   1807   ZoneHVAC:AirDistributionUnit {fdbbb6f5-415b-4b0f-b469-d2ec624f7c22}, !- Name
   1808   Node 102,                               !- Air Distribution Unit Outlet Node Name
   1809   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1810   Air Terminal Single Duct VAV Reheat 15; !- Air Terminal Name
   1811 
   1812 AirTerminal:SingleDuct:VAV:Reheat,
   1813   Air Terminal Single Duct VAV Reheat 15, !- Name
   1814   Always_On,                              !- Availability Schedule Name
   1815   Air Terminal Single Duct VAV Reheat 15 Damper Outlet, !- Damper Air Outlet Node Name
   1816   Node 104,                               !- Air Inlet Node Name
   1817   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1818   Constant,                               !- Zone Minimum Air Flow Input Method
   1819   0.3,                                    !- Constant Minimum Air Flow Fraction
   1820   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1821   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1822   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1823   Coil Heating Water 16,                  !- Reheat Coil Name
   1824   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1825   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1826   Node 102,                               !- Air Outlet Node Name
   1827   0.001,                                  !- Convergence Tolerance
   1828   Normal,                                 !- Damper Heating Action
   1829   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1830   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1831   35;                                     !- Maximum Reheat Air Temperature {C}
   1832 
   1833 Coil:Heating:Water,
   1834   Coil Heating Water 16,                  !- Name
   1835   Always_On,                              !- Availability Schedule Name
   1836   Autosize,                               !- U-Factor Times Area Value {W/K}
   1837   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1838   Node 105,                               !- Water Inlet Node Name
   1839   Node 106,                               !- Water Outlet Node Name
   1840   Air Terminal Single Duct VAV Reheat 15 Damper Outlet, !- Air Inlet Node Name
   1841   Node 102,                               !- Air Outlet Node Name
   1842   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1843   Autosize,                               !- Rated Capacity {W}
   1844   82.2,                                   !- Rated Inlet Water Temperature {C}
   1845   16.6,                                   !- Rated Inlet Air Temperature {C}
   1846   71.1,                                   !- Rated Outlet Water Temperature {C}
   1847   32.2,                                   !- Rated Outlet Air Temperature {C}
   1848   0.5;                                    !- Rated Ratio for Air and Water Convection
   1849 
   1850 ZoneHVAC:AirDistributionUnit,
   1851   ZoneHVAC:AirDistributionUnit {714d2f13-18b6-4c69-bd5b-ce548d3d4622}, !- Name
   1852   Node 107,                               !- Air Distribution Unit Outlet Node Name
   1853   AirTerminal:SingleDuct:VAV:Reheat,      !- Air Terminal Object Type
   1854   Air Terminal Single Duct VAV Reheat 16; !- Air Terminal Name
   1855 
   1856 AirTerminal:SingleDuct:VAV:Reheat,
   1857   Air Terminal Single Duct VAV Reheat 16, !- Name
   1858   Always_On,                              !- Availability Schedule Name
   1859   Air Terminal Single Duct VAV Reheat 16 Damper Outlet, !- Damper Air Outlet Node Name
   1860   Node 109,                               !- Air Inlet Node Name
   1861   Autosize,                               !- Maximum Air Flow Rate {m3/s}
   1862   Constant,                               !- Zone Minimum Air Flow Input Method
   1863   0.3,                                    !- Constant Minimum Air Flow Fraction
   1864   0.3,                                    !- Fixed Minimum Air Flow Rate {m3/s}
   1865   ,                                       !- Minimum Air Flow Fraction Schedule Name
   1866   Coil:Heating:Water,                     !- Reheat Coil Object Type
   1867   Coil Heating Water 17,                  !- Reheat Coil Name
   1868   Autosize,                               !- Maximum Hot Water or Steam Flow Rate {m3/s}
   1869   0,                                      !- Minimum Hot Water or Steam Flow Rate {m3/s}
   1870   Node 107,                               !- Air Outlet Node Name
   1871   0.001,                                  !- Convergence Tolerance
   1872   Normal,                                 !- Damper Heating Action
   1873   Autocalculate,                          !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   1874   Autocalculate,                          !- Maximum Flow Fraction During Reheat
   1875   35;                                     !- Maximum Reheat Air Temperature {C}
   1876 
   1877 Coil:Heating:Water,
   1878   Coil Heating Water 17,                  !- Name
   1879   Always_On,                              !- Availability Schedule Name
   1880   Autosize,                               !- U-Factor Times Area Value {W/K}
   1881   Autosize,                               !- Maximum Water Flow Rate {m3/s}
   1882   Node 110,                               !- Water Inlet Node Name
   1883   Node 111,                               !- Water Outlet Node Name
   1884   Air Terminal Single Duct VAV Reheat 16 Damper Outlet, !- Air Inlet Node Name
   1885   Node 107,                               !- Air Outlet Node Name
   1886   UFactorTimesAreaAndDesignWaterFlowRate, !- Performance Input Method
   1887   Autosize,                               !- Rated Capacity {W}
   1888   82.2,                                   !- Rated Inlet Water Temperature {C}
   1889   16.6,                                   !- Rated Inlet Air Temperature {C}
   1890   71.1,                                   !- Rated Outlet Water Temperature {C}
   1891   32.2,                                   !- Rated Outlet Air Temperature {C}
   1892   0.5;                                    !- Rated Ratio for Air and Water Convection
   1893 
   1894 PlantLoop,
   1895   Plant Loop 1,                           !- Name
   1896   Water,                                  !- Fluid Type
   1897   ,                                       !- User Defined Fluid Type
   1898   Plant Loop 1 Operation Scheme List,     !- Plant Equipment Operation Scheme Name
   1899   Node 27,                                !- Loop Temperature Setpoint Node Name
   1900   100,                                    !- Maximum Loop Temperature {C}
   1901   0,                                      !- Minimum Loop Temperature {C}
   1902   Autosize,                               !- Maximum Loop Flow Rate {m3/s}
   1903   0,                                      !- Minimum Loop Flow Rate {m3/s}
   1904   Autocalculate,                          !- Plant Loop Volume {m3}
   1905   Node 26,                                !- Plant Side Inlet Node Name
   1906   Node 27,                                !- Plant Side Outlet Node Name
   1907   Plant Loop 1 Supply Branches,           !- Plant Side Branch List Name
   1908   Plant Loop 1 Supply Connector List,     !- Plant Side Connector List Name
   1909   Node 29,                                !- Demand Side Inlet Node Name
   1910   Node 30,                                !- Demand Side Outlet Node Name
   1911   Plant Loop 1 Demand Branches,           !- Demand Side Branch List Name
   1912   Plant Loop 1 Demand Connector List,     !- Demand Side Connector List Name
   1913   Optimal;                                !- Load Distribution Scheme
   1914 
   1915 PlantEquipmentOperationSchemes,
   1916   Plant Loop 1 Operation Scheme List,     !- Name
   1917   PlantEquipmentOperation:HeatingLoad,    !- Control Scheme Object Type 1
   1918   Plant Loop 1 Heating Operation Scheme,  !- Control Scheme Name 1
   1919   Plant Loop 1 On Schedule;               !- Control Scheme Schedule Name 1
   1920 
   1921 Schedule:Compact,
   1922   Plant Loop 1 On Schedule,               !- Name
   1923   ,                                       !- Schedule Type Limits Name
   1924   Through: 12/31,                         !- Field 1
   1925   For: AllDays,                           !- Field 2
   1926   Until: 24:00,                           !- Field 3
   1927   1.0;                                    !- Field 4
   1928 
   1929 PlantEquipmentOperation:HeatingLoad,
   1930   Plant Loop 1 Heating Operation Scheme,  !- Name
   1931   0,                                      !- Load Range Lower Limit 1 {W}
   1932   1000000000,                             !- Load Range Upper Limit 1 {W}
   1933   Plant Loop 1 Heating Equipment List;    !- Range Equipment List Name 1
   1934 
   1935 PlantEquipmentList,
   1936   Plant Loop 1 Heating Equipment List,    !- Name
   1937   Boiler:HotWater,                        !- Equipment Object Type 1
   1938   Boiler Hot Water 1;                     !- Equipment Name 1
   1939 
   1940 Sizing:Plant,
   1941   Plant Loop 1,                           !- Plant or Condenser Loop Name
   1942   Heating,                                !- Loop Type
   1943   82,                                     !- Design Loop Exit Temperature {C}
   1944   11;                                     !- Loop Design Temperature Difference {deltaC}
   1945 
   1946 BranchList,
   1947   Plant Loop 1 Supply Branches,           !- Name
   1948   Plant Loop 1 Supply Inlet Branch,       !- Branch Name 1
   1949   Plant Loop 1 Supply Branch 1,           !- Branch Name 2
   1950   Plant Loop 1 Supply Branch 2,           !- Branch Name 3
   1951   Plant Loop 1 Supply Outlet Branch;      !- Branch Name 4
   1952 
   1953 ConnectorList,
   1954   Plant Loop 1 Supply Connector List,     !- Name
   1955   Connector:Splitter,                     !- Connector Object Type 1
   1956   Plant Loop 1 Supply Splitter,           !- Connector Name 1
   1957   Connector:Mixer,                        !- Connector Object Type 2
   1958   Plant Loop 1 Supply Mixer;              !- Connector Name 2
   1959 
   1960 Connector:Splitter,
   1961   Plant Loop 1 Supply Splitter,           !- Name
   1962   Plant Loop 1 Supply Inlet Branch,       !- Inlet Branch Name
   1963   Plant Loop 1 Supply Branch 1,           !- Outlet Branch Name 1
   1964   Plant Loop 1 Supply Branch 2;           !- Outlet Branch Name 2
   1965 
   1966 Connector:Mixer,
   1967   Plant Loop 1 Supply Mixer,              !- Name
   1968   Plant Loop 1 Supply Outlet Branch,      !- Outlet Branch Name
   1969   Plant Loop 1 Supply Branch 1,           !- Inlet Branch Name 1
   1970   Plant Loop 1 Supply Branch 2;           !- Inlet Branch Name 2
   1971 
   1972 Branch,
   1973   Plant Loop 1 Supply Inlet Branch,       !- Name
   1974   ,                                       !- Maximum Flow Rate {m3/s}
   1975   ,                                       !- Pressure Drop Curve Name
   1976   Pump:VariableSpeed,                     !- Component Object Type 1
   1977   Pump Variable Speed 1,                  !- Component Name 1
   1978   Node 26,                                !- Component Inlet Node Name 1
   1979   Node 32,                                !- Component Outlet Node Name 1
   1980   Passive;                                !- Component Branch Control Type 1
   1981 
   1982 Pump:VariableSpeed,
   1983   Pump Variable Speed 1,                  !- Name
   1984   Node 26,                                !- Inlet Node Name
   1985   Node 32,                                !- Outlet Node Name
   1986   Autosize,                               !- Rated Flow Rate {m3/s}
   1987   179352,                                 !- Rated Pump Head {Pa}
   1988   Autosize,                               !- Rated Power Consumption {W}
   1989   0.9,                                    !- Motor Efficiency
   1990   0,                                      !- Fraction of Motor Inefficiencies to Fluid Stream
   1991   0,                                      !- Coefficient 1 of the Part Load Performance Curve
   1992   1,                                      !- Coefficient 2 of the Part Load Performance Curve
   1993   0,                                      !- Coefficient 3 of the Part Load Performance Curve
   1994   0,                                      !- Coefficient 4 of the Part Load Performance Curve
   1995   0,                                      !- Minimum Flow Rate {m3/s}
   1996   Intermittent;                           !- Pump Control Type
   1997 
   1998 Branch,
   1999   Plant Loop 1 Supply Branch 1,           !- Name
   2000   ,                                       !- Maximum Flow Rate {m3/s}
   2001   ,                                       !- Pressure Drop Curve Name
   2002   Boiler:HotWater,                        !- Component Object Type 1
   2003   Boiler Hot Water 1,                     !- Component Name 1
   2004   Node 28,                                !- Component Inlet Node Name 1
   2005   Node 33,                                !- Component Outlet Node Name 1
   2006   Passive;                                !- Component Branch Control Type 1
   2007 
   2008 Boiler:HotWater,
   2009   Boiler Hot Water 1,                     !- Name
   2010   NaturalGas,                             !- Fuel Type
   2011   Autosize,                               !- Nominal Capacity {W}
   2012   0.66,                                   !- Nominal Thermal Efficiency
   2013   ,                                       !- Efficiency Curve Temperature Evaluation Variable
   2014   ,                                       !- Normalized Boiler Efficiency Curve Name
   2015   82,                                     !- Design Water Outlet Temperature {C}
   2016   Autosize,                               !- Design Water Flow Rate {m3/s}
   2017   0,                                      !- Minimum Part Load Ratio
   2018   1,                                      !- Maximum Part Load Ratio
   2019   1,                                      !- Optimum Part Load Ratio
   2020   Node 28,                                !- Boiler Water Inlet Node Name
   2021   Node 33,                                !- Boiler Water Outlet Node Name
   2022   99,                                     !- Water Outlet Upper Temperature Limit {C}
   2023   ConstantFlow,                           !- Boiler Flow Mode
   2024   0,                                      !- Parasitic Electric Load {W}
   2025   1;                                      !- Sizing Factor
   2026 
   2027 Branch,
   2028   Plant Loop 1 Supply Branch 2,           !- Name
   2029   ,                                       !- Maximum Flow Rate {m3/s}
   2030   ,                                       !- Pressure Drop Curve Name
   2031   Pipe:Adiabatic,                         !- Component Object Type 1
   2032   Pipe Adiabatic 1,                       !- Component Name 1
   2033   Node 34,                                !- Component Inlet Node Name 1
   2034   Node 35,                                !- Component Outlet Node Name 1
   2035   Passive;                                !- Component Branch Control Type 1
   2036 
   2037 Pipe:Adiabatic,
   2038   Pipe Adiabatic 1,                       !- Name
   2039   Node 34,                                !- Inlet Node Name
   2040   Node 35;                                !- Outlet Node Name
   2041 
   2042 Branch,
   2043   Plant Loop 1 Supply Outlet Branch,      !- Name
   2044   ,                                       !- Maximum Flow Rate {m3/s}
   2045   ,                                       !- Pressure Drop Curve Name
   2046   Pipe:Adiabatic,                         !- Component Object Type 1
   2047   Pipe Adiabatic 2,                       !- Component Name 1
   2048   Node 36,                                !- Component Inlet Node Name 1
   2049   Node 27,                                !- Component Outlet Node Name 1
   2050   Passive;                                !- Component Branch Control Type 1
   2051 
   2052 Pipe:Adiabatic,
   2053   Pipe Adiabatic 2,                       !- Name
   2054   Node 36,                                !- Inlet Node Name
   2055   Node 27;                                !- Outlet Node Name
   2056 
   2057 BranchList,
   2058   Plant Loop 1 Demand Branches,           !- Name
   2059   Plant Loop 1 Demand Inlet Branch,       !- Branch Name 1
   2060   Plant Loop 1 Demand Branch 1,           !- Branch Name 2
   2061   Plant Loop 1 Demand Branch 2,           !- Branch Name 3
   2062   Plant Loop 1 Demand Branch 3,           !- Branch Name 4
   2063   Plant Loop 1 Demand Branch 4,           !- Branch Name 5
   2064   Plant Loop 1 Demand Branch 5,           !- Branch Name 6
   2065   Plant Loop 1 Demand Branch 6,           !- Branch Name 7
   2066   Plant Loop 1 Demand Branch 7,           !- Branch Name 8
   2067   Plant Loop 1 Demand Branch 8,           !- Branch Name 9
   2068   Plant Loop 1 Demand Branch 9,           !- Branch Name 10
   2069   Plant Loop 1 Demand Branch 10,          !- Branch Name 11
   2070   Plant Loop 1 Demand Branch 11,          !- Branch Name 12
   2071   Plant Loop 1 Demand Branch 12,          !- Branch Name 13
   2072   Plant Loop 1 Demand Branch 13,          !- Branch Name 14
   2073   Plant Loop 1 Demand Branch 14,          !- Branch Name 15
   2074   Plant Loop 1 Demand Branch 15,          !- Branch Name 16
   2075   Plant Loop 1 Demand Branch 16,          !- Branch Name 17
   2076   Plant Loop 1 Demand Bypass Branch,      !- Branch Name 18
   2077   Plant Loop 1 Demand Outlet Branch;      !- Branch Name 19
   2078 
   2079 ConnectorList,
   2080   Plant Loop 1 Demand Connector List,     !- Name
   2081   Connector:Splitter,                     !- Connector Object Type 1
   2082   Plant Loop 1 Demand Splitter,           !- Connector Name 1
   2083   Connector:Mixer,                        !- Connector Object Type 2
   2084   Plant Loop 1 Demand Mixer;              !- Connector Name 2
   2085 
   2086 Connector:Splitter,
   2087   Plant Loop 1 Demand Splitter,           !- Name
   2088   Plant Loop 1 Demand Inlet Branch,       !- Inlet Branch Name
   2089   Plant Loop 1 Demand Branch 1,           !- Outlet Branch Name 1
   2090   Plant Loop 1 Demand Branch 2,           !- Outlet Branch Name 2
   2091   Plant Loop 1 Demand Branch 3,           !- Outlet Branch Name 3
   2092   Plant Loop 1 Demand Branch 4,           !- Outlet Branch Name 4
   2093   Plant Loop 1 Demand Branch 5,           !- Outlet Branch Name 5
   2094   Plant Loop 1 Demand Branch 6,           !- Outlet Branch Name 6
   2095   Plant Loop 1 Demand Branch 7,           !- Outlet Branch Name 7
   2096   Plant Loop 1 Demand Branch 8,           !- Outlet Branch Name 8
   2097   Plant Loop 1 Demand Branch 9,           !- Outlet Branch Name 9
   2098   Plant Loop 1 Demand Branch 10,          !- Outlet Branch Name 10
   2099   Plant Loop 1 Demand Branch 11,          !- Outlet Branch Name 11
   2100   Plant Loop 1 Demand Branch 12,          !- Outlet Branch Name 12
   2101   Plant Loop 1 Demand Branch 13,          !- Outlet Branch Name 13
   2102   Plant Loop 1 Demand Branch 14,          !- Outlet Branch Name 14
   2103   Plant Loop 1 Demand Branch 15,          !- Outlet Branch Name 15
   2104   Plant Loop 1 Demand Branch 16,          !- Outlet Branch Name 16
   2105   Plant Loop 1 Demand Bypass Branch;      !- Outlet Branch Name 17
   2106 
   2107 Connector:Mixer,
   2108   Plant Loop 1 Demand Mixer,              !- Name
   2109   Plant Loop 1 Demand Outlet Branch,      !- Outlet Branch Name
   2110   Plant Loop 1 Demand Branch 1,           !- Inlet Branch Name 1
   2111   Plant Loop 1 Demand Branch 2,           !- Inlet Branch Name 2
   2112   Plant Loop 1 Demand Branch 3,           !- Inlet Branch Name 3
   2113   Plant Loop 1 Demand Branch 4,           !- Inlet Branch Name 4
   2114   Plant Loop 1 Demand Branch 5,           !- Inlet Branch Name 5
   2115   Plant Loop 1 Demand Branch 6,           !- Inlet Branch Name 6
   2116   Plant Loop 1 Demand Branch 7,           !- Inlet Branch Name 7
   2117   Plant Loop 1 Demand Branch 8,           !- Inlet Branch Name 8
   2118   Plant Loop 1 Demand Branch 9,           !- Inlet Branch Name 9
   2119   Plant Loop 1 Demand Branch 10,          !- Inlet Branch Name 10
   2120   Plant Loop 1 Demand Branch 11,          !- Inlet Branch Name 11
   2121   Plant Loop 1 Demand Branch 12,          !- Inlet Branch Name 12
   2122   Plant Loop 1 Demand Branch 13,          !- Inlet Branch Name 13
   2123   Plant Loop 1 Demand Branch 14,          !- Inlet Branch Name 14
   2124   Plant Loop 1 Demand Branch 15,          !- Inlet Branch Name 15
   2125   Plant Loop 1 Demand Branch 16,          !- Inlet Branch Name 16
   2126   Plant Loop 1 Demand Bypass Branch;      !- Inlet Branch Name 17
   2127 
   2128 Branch,
   2129   Plant Loop 1 Demand Inlet Branch,       !- Name
   2130   ,                                       !- Maximum Flow Rate {m3/s}
   2131   ,                                       !- Pressure Drop Curve Name
   2132   Pipe:Adiabatic,                         !- Component Object Type 1
   2133   Plant Loop 1 Demand Inlet Pipe,         !- Component Name 1
   2134   Node 29,                                !- Component Inlet Node Name 1
   2135   Plant Loop 1 Demand Inlet Pipe Node,    !- Component Outlet Node Name 1
   2136   Passive;                                !- Component Branch Control Type 1
   2137 
   2138 Pipe:Adiabatic,
   2139   Plant Loop 1 Demand Inlet Pipe,         !- Name
   2140   Node 29,                                !- Inlet Node Name
   2141   Plant Loop 1 Demand Inlet Pipe Node;    !- Outlet Node Name
   2142 
   2143 Branch,
   2144   Plant Loop 1 Demand Branch 1,           !- Name
   2145   ,                                       !- Maximum Flow Rate {m3/s}
   2146   ,                                       !- Pressure Drop Curve Name
   2147   Coil:Heating:Water,                     !- Component Object Type 1
   2148   Coil Heating Water 1,                   !- Component Name 1
   2149   Node 31,                                !- Component Inlet Node Name 1
   2150   Node 37,                                !- Component Outlet Node Name 1
   2151   Passive;                                !- Component Branch Control Type 1
   2152 
   2153 Branch,
   2154   Plant Loop 1 Demand Branch 2,           !- Name
   2155   ,                                       !- Maximum Flow Rate {m3/s}
   2156   ,                                       !- Pressure Drop Curve Name
   2157   Coil:Heating:Water,                     !- Component Object Type 1
   2158   Coil Heating Water 3,                   !- Component Name 1
   2159   Node 40,                                !- Component Inlet Node Name 1
   2160   Node 41,                                !- Component Outlet Node Name 1
   2161   Passive;                                !- Component Branch Control Type 1
   2162 
   2163 Branch,
   2164   Plant Loop 1 Demand Branch 3,           !- Name
   2165   ,                                       !- Maximum Flow Rate {m3/s}
   2166   ,                                       !- Pressure Drop Curve Name
   2167   Coil:Heating:Water,                     !- Component Object Type 1
   2168   Coil Heating Water 4,                   !- Component Name 1
   2169   Node 45,                                !- Component Inlet Node Name 1
   2170   Node 46,                                !- Component Outlet Node Name 1
   2171   Passive;                                !- Component Branch Control Type 1
   2172 
   2173 Branch,
   2174   Plant Loop 1 Demand Branch 4,           !- Name
   2175   ,                                       !- Maximum Flow Rate {m3/s}
   2176   ,                                       !- Pressure Drop Curve Name
   2177   Coil:Heating:Water,                     !- Component Object Type 1
   2178   Coil Heating Water 5,                   !- Component Name 1
   2179   Node 50,                                !- Component Inlet Node Name 1
   2180   Node 51,                                !- Component Outlet Node Name 1
   2181   Passive;                                !- Component Branch Control Type 1
   2182 
   2183 Branch,
   2184   Plant Loop 1 Demand Branch 5,           !- Name
   2185   ,                                       !- Maximum Flow Rate {m3/s}
   2186   ,                                       !- Pressure Drop Curve Name
   2187   Coil:Heating:Water,                     !- Component Object Type 1
   2188   Coil Heating Water 6,                   !- Component Name 1
   2189   Node 55,                                !- Component Inlet Node Name 1
   2190   Node 56,                                !- Component Outlet Node Name 1
   2191   Passive;                                !- Component Branch Control Type 1
   2192 
   2193 Branch,
   2194   Plant Loop 1 Demand Branch 6,           !- Name
   2195   ,                                       !- Maximum Flow Rate {m3/s}
   2196   ,                                       !- Pressure Drop Curve Name
   2197   Coil:Heating:Water,                     !- Component Object Type 1
   2198   Coil Heating Water 7,                   !- Component Name 1
   2199   Node 60,                                !- Component Inlet Node Name 1
   2200   Node 61,                                !- Component Outlet Node Name 1
   2201   Passive;                                !- Component Branch Control Type 1
   2202 
   2203 Branch,
   2204   Plant Loop 1 Demand Branch 7,           !- Name
   2205   ,                                       !- Maximum Flow Rate {m3/s}
   2206   ,                                       !- Pressure Drop Curve Name
   2207   Coil:Heating:Water,                     !- Component Object Type 1
   2208   Coil Heating Water 8,                   !- Component Name 1
   2209   Node 65,                                !- Component Inlet Node Name 1
   2210   Node 66,                                !- Component Outlet Node Name 1
   2211   Passive;                                !- Component Branch Control Type 1
   2212 
   2213 Branch,
   2214   Plant Loop 1 Demand Branch 8,           !- Name
   2215   ,                                       !- Maximum Flow Rate {m3/s}
   2216   ,                                       !- Pressure Drop Curve Name
   2217   Coil:Heating:Water,                     !- Component Object Type 1
   2218   Coil Heating Water 9,                   !- Component Name 1
   2219   Node 70,                                !- Component Inlet Node Name 1
   2220   Node 71,                                !- Component Outlet Node Name 1
   2221   Passive;                                !- Component Branch Control Type 1
   2222 
   2223 Branch,
   2224   Plant Loop 1 Demand Branch 9,           !- Name
   2225   ,                                       !- Maximum Flow Rate {m3/s}
   2226   ,                                       !- Pressure Drop Curve Name
   2227   Coil:Heating:Water,                     !- Component Object Type 1
   2228   Coil Heating Water 10,                  !- Component Name 1
   2229   Node 75,                                !- Component Inlet Node Name 1
   2230   Node 76,                                !- Component Outlet Node Name 1
   2231   Passive;                                !- Component Branch Control Type 1
   2232 
   2233 Branch,
   2234   Plant Loop 1 Demand Branch 10,          !- Name
   2235   ,                                       !- Maximum Flow Rate {m3/s}
   2236   ,                                       !- Pressure Drop Curve Name
   2237   Coil:Heating:Water,                     !- Component Object Type 1
   2238   Coil Heating Water 11,                  !- Component Name 1
   2239   Node 80,                                !- Component Inlet Node Name 1
   2240   Node 81,                                !- Component Outlet Node Name 1
   2241   Passive;                                !- Component Branch Control Type 1
   2242 
   2243 Branch,
   2244   Plant Loop 1 Demand Branch 11,          !- Name
   2245   ,                                       !- Maximum Flow Rate {m3/s}
   2246   ,                                       !- Pressure Drop Curve Name
   2247   Coil:Heating:Water,                     !- Component Object Type 1
   2248   Coil Heating Water 12,                  !- Component Name 1
   2249   Node 85,                                !- Component Inlet Node Name 1
   2250   Node 86,                                !- Component Outlet Node Name 1
   2251   Passive;                                !- Component Branch Control Type 1
   2252 
   2253 Branch,
   2254   Plant Loop 1 Demand Branch 12,          !- Name
   2255   ,                                       !- Maximum Flow Rate {m3/s}
   2256   ,                                       !- Pressure Drop Curve Name
   2257   Coil:Heating:Water,                     !- Component Object Type 1
   2258   Coil Heating Water 13,                  !- Component Name 1
   2259   Node 90,                                !- Component Inlet Node Name 1
   2260   Node 91,                                !- Component Outlet Node Name 1
   2261   Passive;                                !- Component Branch Control Type 1
   2262 
   2263 Branch,
   2264   Plant Loop 1 Demand Branch 13,          !- Name
   2265   ,                                       !- Maximum Flow Rate {m3/s}
   2266   ,                                       !- Pressure Drop Curve Name
   2267   Coil:Heating:Water,                     !- Component Object Type 1
   2268   Coil Heating Water 14,                  !- Component Name 1
   2269   Node 95,                                !- Component Inlet Node Name 1
   2270   Node 96,                                !- Component Outlet Node Name 1
   2271   Passive;                                !- Component Branch Control Type 1
   2272 
   2273 Branch,
   2274   Plant Loop 1 Demand Branch 14,          !- Name
   2275   ,                                       !- Maximum Flow Rate {m3/s}
   2276   ,                                       !- Pressure Drop Curve Name
   2277   Coil:Heating:Water,                     !- Component Object Type 1
   2278   Coil Heating Water 15,                  !- Component Name 1
   2279   Node 100,                               !- Component Inlet Node Name 1
   2280   Node 101,                               !- Component Outlet Node Name 1
   2281   Passive;                                !- Component Branch Control Type 1
   2282 
   2283 Branch,
   2284   Plant Loop 1 Demand Branch 15,          !- Name
   2285   ,                                       !- Maximum Flow Rate {m3/s}
   2286   ,                                       !- Pressure Drop Curve Name
   2287   Coil:Heating:Water,                     !- Component Object Type 1
   2288   Coil Heating Water 16,                  !- Component Name 1
   2289   Node 105,                               !- Component Inlet Node Name 1
   2290   Node 106,                               !- Component Outlet Node Name 1
   2291   Passive;                                !- Component Branch Control Type 1
   2292 
   2293 Branch,
   2294   Plant Loop 1 Demand Branch 16,          !- Name
   2295   ,                                       !- Maximum Flow Rate {m3/s}
   2296   ,                                       !- Pressure Drop Curve Name
   2297   Coil:Heating:Water,                     !- Component Object Type 1
   2298   Coil Heating Water 17,                  !- Component Name 1
   2299   Node 110,                               !- Component Inlet Node Name 1
   2300   Node 111,                               !- Component Outlet Node Name 1
   2301   Passive;                                !- Component Branch Control Type 1
   2302 
   2303 Branch,
   2304   Plant Loop 1 Demand Bypass Branch,      !- Name
   2305   ,                                       !- Maximum Flow Rate {m3/s}
   2306   ,                                       !- Pressure Drop Curve Name
   2307   Pipe:Adiabatic,                         !- Component Object Type 1
   2308   Plant Loop 1 Demand Bypass Pipe,        !- Component Name 1
   2309   Plant Loop 1 Demand Bypass Pipe Inlet Node, !- Component Inlet Node Name 1
   2310   Plant Loop 1 Demand Bypass Pipe Outlet Node, !- Component Outlet Node Name 1
   2311   Bypass;                                 !- Component Branch Control Type 1
   2312 
   2313 Pipe:Adiabatic,
   2314   Plant Loop 1 Demand Bypass Pipe,        !- Name
   2315   Plant Loop 1 Demand Bypass Pipe Inlet Node, !- Inlet Node Name
   2316   Plant Loop 1 Demand Bypass Pipe Outlet Node; !- Outlet Node Name
   2317 
   2318 Branch,
   2319   Plant Loop 1 Demand Outlet Branch,      !- Name
   2320   ,                                       !- Maximum Flow Rate {m3/s}
   2321   ,                                       !- Pressure Drop Curve Name
   2322   Pipe:Adiabatic,                         !- Component Object Type 1
   2323   Plant Loop 1 Demand Outlet Pipe,        !- Component Name 1
   2324   Plant Loop 1 Demand Outlet Pipe Node,   !- Component Inlet Node Name 1
   2325   Node 30,                                !- Component Outlet Node Name 1
   2326   Passive;                                !- Component Branch Control Type 1
   2327 
   2328 Pipe:Adiabatic,
   2329   Plant Loop 1 Demand Outlet Pipe,        !- Name
   2330   Plant Loop 1 Demand Outlet Pipe Node,   !- Inlet Node Name
   2331   Node 30;                                !- Outlet Node Name
   2332 
   2333 Site:Location,
   2334   Phoenix Sky Harbor Intl Ap_AZ_USA Design_Conditions, !- Name
   2335   33.45,                                  !- Latitude {deg}
   2336   -111.98,                                !- Longitude {deg}
   2337   -7,                                     !- Time Zone {hr}
   2338   337;                                    !- Elevation {m}
   2339 
   2340 SizingPeriod:DesignDay,
   2341   Phoenix Sky Harbor Intl Ap Ann Hum_n 99.6% Condns DP=>MCDB, !- Name
   2342   12,                                     !- Month
   2343   21,                                     !- Day of Month
   2344   WinterDesignDay,                        !- Day Type
   2345   15.4,                                   !- Maximum Dry-Bulb Temperature {C}
   2346   0,                                      !- Daily Dry-Bulb Temperature Range {deltaC}
   2347   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2348   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2349   Dewpoint,                               !- Humidity Condition Type
   2350   -14.5,                                  !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2351   ,                                       !- Humidity Condition Day Schedule Name
   2352   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2353   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2354   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2355   97342,                                  !- Barometric Pressure {Pa}
   2356   1.7,                                    !- Wind Speed {m/s}
   2357   100,                                    !- Wind Direction {deg}
   2358   No,                                     !- Rain Indicator
   2359   No,                                     !- Snow Indicator
   2360   No,                                     !- Daylight Saving Time Indicator
   2361   ASHRAEClearSky,                         !- Solar Model Indicator
   2362   ,                                       !- Beam Solar Day Schedule Name
   2363   ,                                       !- Diffuse Solar Day Schedule Name
   2364   ,                                       !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2365   ,                                       !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2366   0;                                      !- Sky Clearness
   2367 
   2368 SizingPeriod:DesignDay,
   2369   Phoenix Sky Harbor Intl Ap Ann Clg 1% Condns WB=>MDB, !- Name
   2370   7,                                      !- Month
   2371   21,                                     !- Day of Month
   2372   SummerDesignDay,                        !- Day Type
   2373   35.4,                                   !- Maximum Dry-Bulb Temperature {C}
   2374   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2375   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2376   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2377   Wetbulb,                                !- Humidity Condition Type
   2378   24,                                     !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2379   ,                                       !- Humidity Condition Day Schedule Name
   2380   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2381   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2382   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2383   97342,                                  !- Barometric Pressure {Pa}
   2384   4.1,                                    !- Wind Speed {m/s}
   2385   260,                                    !- Wind Direction {deg}
   2386   No,                                     !- Rain Indicator
   2387   No,                                     !- Snow Indicator
   2388   No,                                     !- Daylight Saving Time Indicator
   2389   ASHRAETau,                              !- Solar Model Indicator
   2390   ,                                       !- Beam Solar Day Schedule Name
   2391   ,                                       !- Diffuse Solar Day Schedule Name
   2392   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2393   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2394 
   2395 SizingPeriod:DesignDay,
   2396   Phoenix Sky Harbor Intl Ap Ann Htg 99.6% Condns DB, !- Name
   2397   12,                                     !- Month
   2398   21,                                     !- Day of Month
   2399   WinterDesignDay,                        !- Day Type
   2400   3.7,                                    !- Maximum Dry-Bulb Temperature {C}
   2401   0,                                      !- Daily Dry-Bulb Temperature Range {deltaC}
   2402   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2403   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2404   Wetbulb,                                !- Humidity Condition Type
   2405   3.7,                                    !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2406   ,                                       !- Humidity Condition Day Schedule Name
   2407   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2408   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2409   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2410   97342,                                  !- Barometric Pressure {Pa}
   2411   1.7,                                    !- Wind Speed {m/s}
   2412   100,                                    !- Wind Direction {deg}
   2413   No,                                     !- Rain Indicator
   2414   No,                                     !- Snow Indicator
   2415   No,                                     !- Daylight Saving Time Indicator
   2416   ASHRAEClearSky,                         !- Solar Model Indicator
   2417   ,                                       !- Beam Solar Day Schedule Name
   2418   ,                                       !- Diffuse Solar Day Schedule Name
   2419   ,                                       !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2420   ,                                       !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2421   0;                                      !- Sky Clearness
   2422 
   2423 SizingPeriod:DesignDay,
   2424   Phoenix Sky Harbor Intl Ap Ann Clg 2% Condns Enth=>MDB, !- Name
   2425   7,                                      !- Month
   2426   21,                                     !- Day of Month
   2427   SummerDesignDay,                        !- Day Type
   2428   35.2,                                   !- Maximum Dry-Bulb Temperature {C}
   2429   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2430   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2431   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2432   Enthalpy,                               !- Humidity Condition Type
   2433   ,                                       !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2434   ,                                       !- Humidity Condition Day Schedule Name
   2435   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2436   71800,                                  !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2437   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2438   97342,                                  !- Barometric Pressure {Pa}
   2439   4.1,                                    !- Wind Speed {m/s}
   2440   260,                                    !- Wind Direction {deg}
   2441   No,                                     !- Rain Indicator
   2442   No,                                     !- Snow Indicator
   2443   No,                                     !- Daylight Saving Time Indicator
   2444   ASHRAETau,                              !- Solar Model Indicator
   2445   ,                                       !- Beam Solar Day Schedule Name
   2446   ,                                       !- Diffuse Solar Day Schedule Name
   2447   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2448   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2449 
   2450 SizingPeriod:DesignDay,
   2451   Phoenix Sky Harbor Intl Ap Ann Clg .4% Condns DB=>MWB, !- Name
   2452   7,                                      !- Month
   2453   21,                                     !- Day of Month
   2454   SummerDesignDay,                        !- Day Type
   2455   43.4,                                   !- Maximum Dry-Bulb Temperature {C}
   2456   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2457   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2458   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2459   Wetbulb,                                !- Humidity Condition Type
   2460   21.1,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2461   ,                                       !- Humidity Condition Day Schedule Name
   2462   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2463   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2464   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2465   97342,                                  !- Barometric Pressure {Pa}
   2466   4.1,                                    !- Wind Speed {m/s}
   2467   260,                                    !- Wind Direction {deg}
   2468   No,                                     !- Rain Indicator
   2469   No,                                     !- Snow Indicator
   2470   No,                                     !- Daylight Saving Time Indicator
   2471   ASHRAETau,                              !- Solar Model Indicator
   2472   ,                                       !- Beam Solar Day Schedule Name
   2473   ,                                       !- Diffuse Solar Day Schedule Name
   2474   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2475   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2476 
   2477 SizingPeriod:DesignDay,
   2478   Phoenix Sky Harbor Intl Ap Ann Clg 1% Condns DB=>MWB, !- Name
   2479   7,                                      !- Month
   2480   21,                                     !- Day of Month
   2481   SummerDesignDay,                        !- Day Type
   2482   42.3,                                   !- Maximum Dry-Bulb Temperature {C}
   2483   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2484   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2485   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2486   Wetbulb,                                !- Humidity Condition Type
   2487   21,                                     !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2488   ,                                       !- Humidity Condition Day Schedule Name
   2489   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2490   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2491   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2492   97342,                                  !- Barometric Pressure {Pa}
   2493   4.1,                                    !- Wind Speed {m/s}
   2494   260,                                    !- Wind Direction {deg}
   2495   No,                                     !- Rain Indicator
   2496   No,                                     !- Snow Indicator
   2497   No,                                     !- Daylight Saving Time Indicator
   2498   ASHRAETau,                              !- Solar Model Indicator
   2499   ,                                       !- Beam Solar Day Schedule Name
   2500   ,                                       !- Diffuse Solar Day Schedule Name
   2501   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2502   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2503 
   2504 SizingPeriod:DesignDay,
   2505   Phoenix Sky Harbor Intl Ap Ann Htg 99% Condns DB, !- Name
   2506   12,                                     !- Month
   2507   21,                                     !- Day of Month
   2508   WinterDesignDay,                        !- Day Type
   2509   5.2,                                    !- Maximum Dry-Bulb Temperature {C}
   2510   0,                                      !- Daily Dry-Bulb Temperature Range {deltaC}
   2511   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2512   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2513   Wetbulb,                                !- Humidity Condition Type
   2514   5.2,                                    !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2515   ,                                       !- Humidity Condition Day Schedule Name
   2516   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2517   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2518   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2519   97342,                                  !- Barometric Pressure {Pa}
   2520   1.7,                                    !- Wind Speed {m/s}
   2521   100,                                    !- Wind Direction {deg}
   2522   No,                                     !- Rain Indicator
   2523   No,                                     !- Snow Indicator
   2524   No,                                     !- Daylight Saving Time Indicator
   2525   ASHRAEClearSky,                         !- Solar Model Indicator
   2526   ,                                       !- Beam Solar Day Schedule Name
   2527   ,                                       !- Diffuse Solar Day Schedule Name
   2528   ,                                       !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2529   ,                                       !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2530   0;                                      !- Sky Clearness
   2531 
   2532 SizingPeriod:DesignDay,
   2533   Phoenix Sky Harbor Intl Ap Ann Htg Wind 99% Condns WS=>MCDB, !- Name
   2534   12,                                     !- Month
   2535   21,                                     !- Day of Month
   2536   WinterDesignDay,                        !- Day Type
   2537   15.1,                                   !- Maximum Dry-Bulb Temperature {C}
   2538   0,                                      !- Daily Dry-Bulb Temperature Range {deltaC}
   2539   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2540   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2541   Wetbulb,                                !- Humidity Condition Type
   2542   15.1,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2543   ,                                       !- Humidity Condition Day Schedule Name
   2544   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2545   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2546   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2547   97342,                                  !- Barometric Pressure {Pa}
   2548   7.3,                                    !- Wind Speed {m/s}
   2549   100,                                    !- Wind Direction {deg}
   2550   No,                                     !- Rain Indicator
   2551   No,                                     !- Snow Indicator
   2552   No,                                     !- Daylight Saving Time Indicator
   2553   ASHRAEClearSky,                         !- Solar Model Indicator
   2554   ,                                       !- Beam Solar Day Schedule Name
   2555   ,                                       !- Diffuse Solar Day Schedule Name
   2556   ,                                       !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2557   ,                                       !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2558   0;                                      !- Sky Clearness
   2559 
   2560 SizingPeriod:DesignDay,
   2561   Phoenix Sky Harbor Intl Ap Ann Clg 2% Condns DB=>MWB, !- Name
   2562   7,                                      !- Month
   2563   21,                                     !- Day of Month
   2564   SummerDesignDay,                        !- Day Type
   2565   41.2,                                   !- Maximum Dry-Bulb Temperature {C}
   2566   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2567   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2568   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2569   Wetbulb,                                !- Humidity Condition Type
   2570   20.9,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2571   ,                                       !- Humidity Condition Day Schedule Name
   2572   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2573   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2574   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2575   97342,                                  !- Barometric Pressure {Pa}
   2576   4.1,                                    !- Wind Speed {m/s}
   2577   260,                                    !- Wind Direction {deg}
   2578   No,                                     !- Rain Indicator
   2579   No,                                     !- Snow Indicator
   2580   No,                                     !- Daylight Saving Time Indicator
   2581   ASHRAETau,                              !- Solar Model Indicator
   2582   ,                                       !- Beam Solar Day Schedule Name
   2583   ,                                       !- Diffuse Solar Day Schedule Name
   2584   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2585   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2586 
   2587 SizingPeriod:DesignDay,
   2588   Phoenix Sky Harbor Intl Ap Ann Hum_n 99% Condns DP=>MCDB, !- Name
   2589   12,                                     !- Month
   2590   21,                                     !- Day of Month
   2591   WinterDesignDay,                        !- Day Type
   2592   17,                                     !- Maximum Dry-Bulb Temperature {C}
   2593   0,                                      !- Daily Dry-Bulb Temperature Range {deltaC}
   2594   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2595   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2596   Dewpoint,                               !- Humidity Condition Type
   2597   -11.9,                                  !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2598   ,                                       !- Humidity Condition Day Schedule Name
   2599   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2600   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2601   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2602   97342,                                  !- Barometric Pressure {Pa}
   2603   1.7,                                    !- Wind Speed {m/s}
   2604   100,                                    !- Wind Direction {deg}
   2605   No,                                     !- Rain Indicator
   2606   No,                                     !- Snow Indicator
   2607   No,                                     !- Daylight Saving Time Indicator
   2608   ASHRAEClearSky,                         !- Solar Model Indicator
   2609   ,                                       !- Beam Solar Day Schedule Name
   2610   ,                                       !- Diffuse Solar Day Schedule Name
   2611   ,                                       !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2612   ,                                       !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2613   0;                                      !- Sky Clearness
   2614 
   2615 SizingPeriod:DesignDay,
   2616   Phoenix Sky Harbor Intl Ap Ann Clg 1% Condns Enth=>MDB, !- Name
   2617   7,                                      !- Month
   2618   21,                                     !- Day of Month
   2619   SummerDesignDay,                        !- Day Type
   2620   35.4,                                   !- Maximum Dry-Bulb Temperature {C}
   2621   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2622   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2623   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2624   Enthalpy,                               !- Humidity Condition Type
   2625   ,                                       !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2626   ,                                       !- Humidity Condition Day Schedule Name
   2627   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2628   73500,                                  !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2629   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2630   97342,                                  !- Barometric Pressure {Pa}
   2631   4.1,                                    !- Wind Speed {m/s}
   2632   260,                                    !- Wind Direction {deg}
   2633   No,                                     !- Rain Indicator
   2634   No,                                     !- Snow Indicator
   2635   No,                                     !- Daylight Saving Time Indicator
   2636   ASHRAETau,                              !- Solar Model Indicator
   2637   ,                                       !- Beam Solar Day Schedule Name
   2638   ,                                       !- Diffuse Solar Day Schedule Name
   2639   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2640   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2641 
   2642 SizingPeriod:DesignDay,
   2643   Phoenix Sky Harbor Intl Ap Ann Clg .4% Condns DP=>MDB, !- Name
   2644   7,                                      !- Month
   2645   21,                                     !- Day of Month
   2646   SummerDesignDay,                        !- Day Type
   2647   28.1,                                   !- Maximum Dry-Bulb Temperature {C}
   2648   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2649   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2650   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2651   Dewpoint,                               !- Humidity Condition Type
   2652   21.8,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2653   ,                                       !- Humidity Condition Day Schedule Name
   2654   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2655   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2656   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2657   97342,                                  !- Barometric Pressure {Pa}
   2658   4.1,                                    !- Wind Speed {m/s}
   2659   260,                                    !- Wind Direction {deg}
   2660   No,                                     !- Rain Indicator
   2661   No,                                     !- Snow Indicator
   2662   No,                                     !- Daylight Saving Time Indicator
   2663   ASHRAETau,                              !- Solar Model Indicator
   2664   ,                                       !- Beam Solar Day Schedule Name
   2665   ,                                       !- Diffuse Solar Day Schedule Name
   2666   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2667   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2668 
   2669 SizingPeriod:DesignDay,
   2670   Phoenix Sky Harbor Intl Ap Ann Clg 1% Condns DP=>MDB, !- Name
   2671   7,                                      !- Month
   2672   21,                                     !- Day of Month
   2673   SummerDesignDay,                        !- Day Type
   2674   29.1,                                   !- Maximum Dry-Bulb Temperature {C}
   2675   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2676   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2677   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2678   Dewpoint,                               !- Humidity Condition Type
   2679   21,                                     !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2680   ,                                       !- Humidity Condition Day Schedule Name
   2681   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2682   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2683   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2684   97342,                                  !- Barometric Pressure {Pa}
   2685   4.1,                                    !- Wind Speed {m/s}
   2686   260,                                    !- Wind Direction {deg}
   2687   No,                                     !- Rain Indicator
   2688   No,                                     !- Snow Indicator
   2689   No,                                     !- Daylight Saving Time Indicator
   2690   ASHRAETau,                              !- Solar Model Indicator
   2691   ,                                       !- Beam Solar Day Schedule Name
   2692   ,                                       !- Diffuse Solar Day Schedule Name
   2693   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2694   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2695 
   2696 SizingPeriod:DesignDay,
   2697   Phoenix Sky Harbor Intl Ap Ann Clg .4% Condns Enth=>MDB, !- Name
   2698   7,                                      !- Month
   2699   21,                                     !- Day of Month
   2700   SummerDesignDay,                        !- Day Type
   2701   35.3,                                   !- Maximum Dry-Bulb Temperature {C}
   2702   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2703   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2704   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2705   Enthalpy,                               !- Humidity Condition Type
   2706   ,                                       !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2707   ,                                       !- Humidity Condition Day Schedule Name
   2708   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2709   75600,                                  !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2710   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2711   97342,                                  !- Barometric Pressure {Pa}
   2712   4.1,                                    !- Wind Speed {m/s}
   2713   260,                                    !- Wind Direction {deg}
   2714   No,                                     !- Rain Indicator
   2715   No,                                     !- Snow Indicator
   2716   No,                                     !- Daylight Saving Time Indicator
   2717   ASHRAETau,                              !- Solar Model Indicator
   2718   ,                                       !- Beam Solar Day Schedule Name
   2719   ,                                       !- Diffuse Solar Day Schedule Name
   2720   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2721   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2722 
   2723 SizingPeriod:DesignDay,
   2724   Phoenix Sky Harbor Intl Ap Ann Clg 2% Condns WB=>MDB, !- Name
   2725   7,                                      !- Month
   2726   21,                                     !- Day of Month
   2727   SummerDesignDay,                        !- Day Type
   2728   35.1,                                   !- Maximum Dry-Bulb Temperature {C}
   2729   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2730   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2731   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2732   Wetbulb,                                !- Humidity Condition Type
   2733   23.5,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2734   ,                                       !- Humidity Condition Day Schedule Name
   2735   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2736   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2737   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2738   97342,                                  !- Barometric Pressure {Pa}
   2739   4.1,                                    !- Wind Speed {m/s}
   2740   260,                                    !- Wind Direction {deg}
   2741   No,                                     !- Rain Indicator
   2742   No,                                     !- Snow Indicator
   2743   No,                                     !- Daylight Saving Time Indicator
   2744   ASHRAETau,                              !- Solar Model Indicator
   2745   ,                                       !- Beam Solar Day Schedule Name
   2746   ,                                       !- Diffuse Solar Day Schedule Name
   2747   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2748   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2749 
   2750 SizingPeriod:DesignDay,
   2751   Phoenix Sky Harbor Intl Ap Ann Clg 2% Condns DP=>MDB, !- Name
   2752   7,                                      !- Month
   2753   21,                                     !- Day of Month
   2754   SummerDesignDay,                        !- Day Type
   2755   30.2,                                   !- Maximum Dry-Bulb Temperature {C}
   2756   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2757   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2758   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2759   Dewpoint,                               !- Humidity Condition Type
   2760   20,                                     !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2761   ,                                       !- Humidity Condition Day Schedule Name
   2762   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2763   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2764   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2765   97342,                                  !- Barometric Pressure {Pa}
   2766   4.1,                                    !- Wind Speed {m/s}
   2767   260,                                    !- Wind Direction {deg}
   2768   No,                                     !- Rain Indicator
   2769   No,                                     !- Snow Indicator
   2770   No,                                     !- Daylight Saving Time Indicator
   2771   ASHRAETau,                              !- Solar Model Indicator
   2772   ,                                       !- Beam Solar Day Schedule Name
   2773   ,                                       !- Diffuse Solar Day Schedule Name
   2774   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2775   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2776 
   2777 SizingPeriod:DesignDay,
   2778   Phoenix Sky Harbor Intl Ap Ann Htg Wind 99.6% Condns WS=>MCDB, !- Name
   2779   12,                                     !- Month
   2780   21,                                     !- Day of Month
   2781   WinterDesignDay,                        !- Day Type
   2782   14.8,                                   !- Maximum Dry-Bulb Temperature {C}
   2783   0,                                      !- Daily Dry-Bulb Temperature Range {deltaC}
   2784   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2785   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2786   Wetbulb,                                !- Humidity Condition Type
   2787   14.8,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2788   ,                                       !- Humidity Condition Day Schedule Name
   2789   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2790   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2791   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2792   97342,                                  !- Barometric Pressure {Pa}
   2793   8.2,                                    !- Wind Speed {m/s}
   2794   100,                                    !- Wind Direction {deg}
   2795   No,                                     !- Rain Indicator
   2796   No,                                     !- Snow Indicator
   2797   No,                                     !- Daylight Saving Time Indicator
   2798   ASHRAEClearSky,                         !- Solar Model Indicator
   2799   ,                                       !- Beam Solar Day Schedule Name
   2800   ,                                       !- Diffuse Solar Day Schedule Name
   2801   ,                                       !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2802   ,                                       !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2803   0;                                      !- Sky Clearness
   2804 
   2805 SizingPeriod:DesignDay,
   2806   Phoenix Sky Harbor Intl Ap Ann Clg .4% Condns WB=>MDB, !- Name
   2807   7,                                      !- Month
   2808   21,                                     !- Day of Month
   2809   SummerDesignDay,                        !- Day Type
   2810   35.8,                                   !- Maximum Dry-Bulb Temperature {C}
   2811   12,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   2812   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   2813   ,                                       !- Dry-Bulb Temperature Range Modifier Schedule Name
   2814   Wetbulb,                                !- Humidity Condition Type
   2815   24.5,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   2816   ,                                       !- Humidity Condition Day Schedule Name
   2817   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   2818   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   2819   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   2820   97342,                                  !- Barometric Pressure {Pa}
   2821   4.1,                                    !- Wind Speed {m/s}
   2822   260,                                    !- Wind Direction {deg}
   2823   No,                                     !- Rain Indicator
   2824   No,                                     !- Snow Indicator
   2825   No,                                     !- Daylight Saving Time Indicator
   2826   ASHRAETau,                              !- Solar Model Indicator
   2827   ,                                       !- Beam Solar Day Schedule Name
   2828   ,                                       !- Diffuse Solar Day Schedule Name
   2829   0.588,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   2830   1.653;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   2831 
   2832 Material,
   2833   1/2IN Gypsum,                           !- Name
   2834   Smooth,                                 !- Roughness
   2835   0.0127,                                 !- Thickness {m}
   2836   0.16,                                   !- Conductivity {W/m-K}
   2837   784.9,                                  !- Density {kg/m3}
   2838   830,                                    !- Specific Heat {J/kg-K}
   2839   0.9,                                    !- Thermal Absorptance
   2840   0.92,                                   !- Solar Absorptance
   2841   0.92;                                   !- Visible Absorptance
   2842 
   2843 Material,
   2844   000_I01 25mm insulation board,          !- Name
   2845   MediumRough,                            !- Roughness
   2846   0.0254,                                 !- Thickness {m}
   2847   0.03,                                   !- Conductivity {W/m-K}
   2848   43,                                     !- Density {kg/m3}
   2849   1210,                                   !- Specific Heat {J/kg-K}
   2850   0.9,                                    !- Thermal Absorptance
   2851   0.7,                                    !- Solar Absorptance
   2852   0.7;                                    !- Visible Absorptance
   2853 
   2854 Material,
   2855   MAT-CC05 4 HW CONCRETE,                 !- Name
   2856   Rough,                                  !- Roughness
   2857   0.1016,                                 !- Thickness {m}
   2858   1.311,                                  !- Conductivity {W/m-K}
   2859   2240,                                   !- Density {kg/m3}
   2860   836.8,                                  !- Specific Heat {J/kg-K}
   2861   0.9,                                    !- Thermal Absorptance
   2862   0.7,                                    !- Solar Absorptance
   2863   0.7;                                    !- Visible Absorptance
   2864 
   2865 Material,
   2866   Roof Membrane,                          !- Name
   2867   VeryRough,                              !- Roughness
   2868   0.0095,                                 !- Thickness {m}
   2869   0.16,                                   !- Conductivity {W/m-K}
   2870   1121.29,                                !- Density {kg/m3}
   2871   1460,                                   !- Specific Heat {J/kg-K}
   2872   0.9,                                    !- Thermal Absorptance
   2873   0.7,                                    !- Solar Absorptance
   2874   0.7;                                    !- Visible Absorptance
   2875 
   2876 Material,
   2877   000_M11 100mm lightweight concrete,     !- Name
   2878   MediumRough,                            !- Roughness
   2879   0.1016,                                 !- Thickness {m}
   2880   0.53,                                   !- Conductivity {W/m-K}
   2881   1280,                                   !- Density {kg/m3}
   2882   840,                                    !- Specific Heat {J/kg-K}
   2883   0.9,                                    !- Thermal Absorptance
   2884   0.7,                                    !- Solar Absorptance
   2885   0.7;                                    !- Visible Absorptance
   2886 
   2887 Material,
   2888   000_F16 Acoustic tile,                  !- Name
   2889   MediumSmooth,                           !- Roughness
   2890   0.0191,                                 !- Thickness {m}
   2891   0.06,                                   !- Conductivity {W/m-K}
   2892   368,                                    !- Density {kg/m3}
   2893   590,                                    !- Specific Heat {J/kg-K}
   2894   0.9,                                    !- Thermal Absorptance
   2895   0.7,                                    !- Solar Absorptance
   2896   0.7;                                    !- Visible Absorptance
   2897 
   2898 Material,
   2899   000_G05 25mm wood,                      !- Name
   2900   MediumSmooth,                           !- Roughness
   2901   0.0254,                                 !- Thickness {m}
   2902   0.15,                                   !- Conductivity {W/m-K}
   2903   608,                                    !- Density {kg/m3}
   2904   1630,                                   !- Specific Heat {J/kg-K}
   2905   0.9,                                    !- Thermal Absorptance
   2906   0.7,                                    !- Solar Absorptance
   2907   0.7;                                    !- Visible Absorptance
   2908 
   2909 Material,
   2910   000_F08 Metal surface,                  !- Name
   2911   Smooth,                                 !- Roughness
   2912   0.0008,                                 !- Thickness {m}
   2913   45.28,                                  !- Conductivity {W/m-K}
   2914   7824,                                   !- Density {kg/m3}
   2915   500,                                    !- Specific Heat {J/kg-K}
   2916   0.9,                                    !- Thermal Absorptance
   2917   0.7,                                    !- Solar Absorptance
   2918   0.7;                                    !- Visible Absorptance
   2919 
   2920 Material,
   2921   Metal Decking,                          !- Name
   2922   MediumSmooth,                           !- Roughness
   2923   0.0015,                                 !- Thickness {m}
   2924   45.006,                                 !- Conductivity {W/m-K}
   2925   7680,                                   !- Density {kg/m3}
   2926   418.4,                                  !- Specific Heat {J/kg-K}
   2927   0.9,                                    !- Thermal Absorptance
   2928   0.7,                                    !- Solar Absorptance
   2929   0.3;                                    !- Visible Absorptance
   2930 
   2931 Material,
   2932   Wall Insulation [39],                   !- Name
   2933   MediumRough,                            !- Roughness
   2934   0.1184,                                 !- Thickness {m}
   2935   0.045,                                  !- Conductivity {W/m-K}
   2936   265,                                    !- Density {kg/m3}
   2937   836.8,                                  !- Specific Heat {J/kg-K}
   2938   0.9,                                    !- Thermal Absorptance
   2939   0.7,                                    !- Solar Absorptance
   2940   0.7;                                    !- Visible Absorptance
   2941 
   2942 Material,
   2943   000_G01a 19mm gypsum board,             !- Name
   2944   MediumSmooth,                           !- Roughness
   2945   0.019,                                  !- Thickness {m}
   2946   0.16,                                   !- Conductivity {W/m-K}
   2947   800,                                    !- Density {kg/m3}
   2948   1090,                                   !- Specific Heat {J/kg-K}
   2949   0.9,                                    !- Thermal Absorptance
   2950   0.7,                                    !- Solar Absorptance
   2951   0.7;                                    !- Visible Absorptance
   2952 
   2953 Material,
   2954   Roof Insulation [21],                   !- Name
   2955   MediumRough,                            !- Roughness
   2956   0.2105,                                 !- Thickness {m}
   2957   0.049,                                  !- Conductivity {W/m-K}
   2958   265,                                    !- Density {kg/m3}
   2959   836.8,                                  !- Specific Heat {J/kg-K}
   2960   0.9,                                    !- Thermal Absorptance
   2961   0.7,                                    !- Solar Absorptance
   2962   0.7;                                    !- Visible Absorptance
   2963 
   2964 Material:AirGap,
   2965   000_F04 Wall air space resistance,      !- Name
   2966   0.15;                                   !- Thermal Resistance {m2-K/W}
   2967 
   2968 Material:AirGap,
   2969   000_F05 Ceiling air space resistance,   !- Name
   2970   0.18;                                   !- Thermal Resistance {m2-K/W}
   2971 
   2972 Material,
   2973   OS:Material:AirWall 1,                  !- Name
   2974   MediumSmooth,                           !- Roughness
   2975   0.01,                                   !- Thickness {m}
   2976   0.6,                                    !- Conductivity {W/m-K}
   2977   800,                                    !- Density {kg/m3}
   2978   1000,                                   !- Specific Heat {J/kg-K}
   2979   0.95,                                   !- Thermal Absorptance
   2980   0.7,                                    !- Solar Absorptance
   2981   0.7;                                    !- Visible Absorptance
   2982 
   2983 Material:NoMass,
   2984   MAT-SHEATH,                             !- Name
   2985   Rough,                                  !- Roughness
   2986   0.3626,                                 !- Thermal Resistance {m2-K/W}
   2987   0.9,                                    !- Thermal Absorptance
   2988   0.7,                                    !- Solar Absorptance
   2989   0.7;                                    !- Visible Absorptance
   2990 
   2991 Material:NoMass,
   2992   CP02 CARPET PAD,                        !- Name
   2993   VeryRough,                              !- Roughness
   2994   0.2165,                                 !- Thermal Resistance {m2-K/W}
   2995   0.9,                                    !- Thermal Absorptance
   2996   0.7,                                    !- Solar Absorptance
   2997   0.8;                                    !- Visible Absorptance
   2998 
   2999 WindowMaterial:Gas,
   3000   000_Air 13mm,                           !- Name
   3001   Air,                                    !- Gas Type
   3002   0.0127;                                 !- Thickness {m}
   3003 
   3004 WindowMaterial:Glazing,
   3005   000_Clear 3mm,                          !- Name
   3006   SpectralAverage,                        !- Optical Data Type
   3007   ,                                       !- Window Glass Spectral Data Set Name
   3008   0.003,                                  !- Thickness {m}
   3009   0.837,                                  !- Solar Transmittance at Normal Incidence
   3010   0.075,                                  !- Front Side Solar Reflectance at Normal Incidence
   3011   0.075,                                  !- Back Side Solar Reflectance at Normal Incidence
   3012   0.898,                                  !- Visible Transmittance at Normal Incidence
   3013   0.081,                                  !- Front Side Visible Reflectance at Normal Incidence
   3014   0.081,                                  !- Back Side Visible Reflectance at Normal Incidence
   3015   0,                                      !- Infrared Transmittance at Normal Incidence
   3016   0.84,                                   !- Front Side Infrared Hemispherical Emissivity
   3017   0.84,                                   !- Back Side Infrared Hemispherical Emissivity
   3018   0.9;                                    !- Conductivity {W/m-K}
   3019 
   3020 WindowMaterial:Glazing,
   3021   Theoretical Glass [207],                !- Name
   3022   SpectralAverage,                        !- Optical Data Type
   3023   ,                                       !- Window Glass Spectral Data Set Name
   3024   0.003,                                  !- Thickness {m}
   3025   0.3311,                                 !- Solar Transmittance at Normal Incidence
   3026   0.6189,                                 !- Front Side Solar Reflectance at Normal Incidence
   3027   0.6189,                                 !- Back Side Solar Reflectance at Normal Incidence
   3028   0.44,                                   !- Visible Transmittance at Normal Incidence
   3029   0.51,                                   !- Front Side Visible Reflectance at Normal Incidence
   3030   0.51,                                   !- Back Side Visible Reflectance at Normal Incidence
   3031   0,                                      !- Infrared Transmittance at Normal Incidence
   3032   0.9,                                    !- Front Side Infrared Hemispherical Emissivity
   3033   0.9,                                    !- Back Side Infrared Hemispherical Emissivity
   3034   0.0133,                                 !- Conductivity {W/m-K}
   3035   1,                                      !- Dirt Correction Factor for Solar and Visible Transmittance
   3036   No;                                     !- Solar Diffusing
   3037 
   3038 Construction,
   3039   Air_Wall,                               !- Name
   3040   OS:Material:AirWall 1;                  !- Layer 1
   3041 
   3042 Construction,
   3043   000_Interior Wall,                      !- Name
   3044   000_G01a 19mm gypsum board,             !- Layer 1
   3045   000_F04 Wall air space resistance,      !- Layer 2
   3046   000_G01a 19mm gypsum board;             !- Layer 3
   3047 
   3048 Construction,
   3049   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Name
   3050   Theoretical Glass [207];                !- Layer 1
   3051 
   3052 Construction,
   3053   000_ExtSlabCarpet_4in_ClimateZone 1-8,  !- Name
   3054   MAT-CC05 4 HW CONCRETE,                 !- Layer 1
   3055   CP02 CARPET PAD;                        !- Layer 2
   3056 
   3057 Construction,
   3058   000_Exterior Window,                    !- Name
   3059   000_Clear 3mm,                          !- Layer 1
   3060   000_Air 13mm,                           !- Layer 2
   3061   000_Clear 3mm;                          !- Layer 3
   3062 
   3063 Construction,
   3064   000_Interior Door,                      !- Name
   3065   000_G05 25mm wood;                      !- Layer 1
   3066 
   3067 Construction,
   3068   000_Exterior Door,                      !- Name
   3069   000_F08 Metal surface,                  !- Layer 1
   3070   000_I01 25mm insulation board;          !- Layer 2
   3071 
   3072 Construction,
   3073   000_Interior Ceiling,                   !- Name
   3074   000_M11 100mm lightweight concrete,     !- Layer 1
   3075   000_F05 Ceiling air space resistance,   !- Layer 2
   3076   000_F16 Acoustic tile;                  !- Layer 3
   3077 
   3078 Construction,
   3079   ASHRAE_189.1-2009_ExtRoof_IEAD_ClimateZone 2-5, !- Name
   3080   Roof Membrane,                          !- Layer 1
   3081   Roof Insulation [21],                   !- Layer 2
   3082   Metal Decking;                          !- Layer 3
   3083 
   3084 Construction,
   3085   000_Interior Window,                    !- Name
   3086   000_Clear 3mm;                          !- Layer 1
   3087 
   3088 Construction,
   3089   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Name
   3090   MAT-SHEATH,                             !- Layer 1
   3091   Wall Insulation [39],                   !- Layer 2
   3092   1/2IN Gypsum;                           !- Layer 3
   3093 
   3094 Construction,
   3095   000_Interior Partition,                 !- Name
   3096   000_G05 25mm wood;                      !- Layer 1
   3097 
   3098 Construction,
   3099   000_Interior Floor,                     !- Name
   3100   000_F16 Acoustic tile,                  !- Layer 1
   3101   000_F05 Ceiling air space resistance,   !- Layer 2
   3102   000_M11 100mm lightweight concrete;     !- Layer 3
   3103 
   3104 ZoneList,
   3105   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding, !- Name
   3106   Thermal Zone 1,                         !- Zone Name 1
   3107   Thermal Zone 10,                        !- Zone Name 2
   3108   Thermal Zone 11,                        !- Zone Name 3
   3109   Thermal Zone 12,                        !- Zone Name 4
   3110   Thermal Zone 13,                        !- Zone Name 5
   3111   Thermal Zone 14,                        !- Zone Name 6
   3112   Thermal Zone 15,                        !- Zone Name 7
   3113   Thermal Zone 2,                         !- Zone Name 8
   3114   Thermal Zone 3,                         !- Zone Name 9
   3115   Thermal Zone 4,                         !- Zone Name 10
   3116   Thermal Zone 5,                         !- Zone Name 11
   3117   Thermal Zone 6,                         !- Zone Name 12
   3118   Thermal Zone 7,                         !- Zone Name 13
   3119   Thermal Zone 8,                         !- Zone Name 14
   3120   Thermal Zone 9;                         !- Zone Name 15
   3121 
   3122 People,
   3123   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding People, !- Name
   3124   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding, !- Zone or ZoneList Name
   3125   Small Office_Bldg_Occ,                  !- Number of People Schedule Name
   3126   People/Area,                            !- Number of People Calculation Method
   3127   ,                                       !- Number of People
   3128   0.0538195520835486,                     !- People per Zone Floor Area {person/m2}
   3129   ,                                       !- Zone Floor Area per Person {m2/person}
   3130   0.3,                                    !- Fraction Radiant
   3131   ,                                       !- Sensible Heat Fraction
   3132   Small Office_Activity;                  !- Activity Level Schedule Name
   3133 
   3134 Lights,
   3135   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Lights, !- Name
   3136   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding, !- Zone or ZoneList Name
   3137   Small Office_Bldg_Light,                !- Schedule Name
   3138   Watts/Area,                             !- Design Level Calculation Method
   3139   ,                                       !- Lighting Level {W}
   3140   10.7639104167097,                       !- Watts per Zone Floor Area {W/m2}
   3141   ,                                       !- Watts per Person {W/person}
   3142   ,                                       !- Return Air Fraction
   3143   ,                                       !- Fraction Radiant
   3144   ;                                       !- Fraction Visible
   ** Warning ** IP: IDF line~3144 Object=LIGHTS, name=ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS, entered with less than minimum number of fields.
   **   ~~~   ** Attempting fill to minimum.
   **   Add   ** 1.00000000000000   ! field=>Fraction Replaceable
   3145 
   3146 ElectricEquipment,
   3147   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Electric Equipment, !- Name
   3148   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding, !- Zone or ZoneList Name
   3149   Small Office_Bldg_Equip,                !- Schedule Name
   3150   Watts/Area,                             !- Design Level Calculation Method
   3151   ,                                       !- Design Level {W}
   3152   10.7639104167097,                       !- Watts per Zone Floor Area {W/m2}
   3153   ,                                       !- Watts per Person {W/person}
   3154   ,                                       !- Fraction Latent
   3155   ,                                       !- Fraction Radiant
   3156   ;                                       !- Fraction Lost
   3157 
   3158 ZoneInfiltration:DesignFlowRate,
   3159   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Infiltration, !- Name
   3160   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding, !- Zone or ZoneList Name
   3161   Small Office_Infil_Quarter_On,          !- Schedule Name
   3162   Flow/ExteriorArea,                      !- Design Flow Rate Calculation Method
   3163   ,                                       !- Design Flow Rate {m3/s}
   3164   ,                                       !- Flow per Zone Floor Area {m3/s-m2}
   3165   0.00030226,                             !- Flow per Exterior Surface Area {m3/s-m2}
   3166   ,                                       !- Air Changes per Hour {1/hr}
   3167   ,                                       !- Constant Term Coefficient
   3168   ,                                       !- Temperature Term Coefficient
   3169   ,                                       !- Velocity Term Coefficient
   3170   ;                                       !- Velocity Squared Term Coefficient
   3171 
   3172 Building,
   3173   Building 1,                             !- Name
   3174   ,                                       !- North Axis {deg}
   3175   ,                                       !- Terrain
   3176   ,                                       !- Loads Convergence Tolerance Value
   3177   ,                                       !- Temperature Convergence Tolerance Value {deltaC}
   3178   ,                                       !- Solar Distribution
   3179   ,                                       !- Maximum Number of Warmup Days
   3180   ;                                       !- Minimum Number of Warmup Days
   3181 
   3182 Zone,
   3183   Thermal Zone 15,                        !- Name
   3184   -0,                                     !- Direction of Relative North {deg}
   3185   3,                                      !- X Origin {m}
   3186   3.45497224367903,                       !- Y Origin {m}
   3187   8,                                      !- Z Origin {m}
   3188   ,                                       !- Type
   3189   ,                                       !- Multiplier
   3190   ,                                       !- Ceiling Height {m}
   3191   ,                                       !- Volume {m3}
   3192   ,                                       !- Floor Area {m2}
   3193   ,                                       !- Zone Inside Convection Algorithm
   3194   ;                                       !- Zone Outside Convection Algorithm
   3195 
   3196 BuildingSurface:Detailed,
   3197   Surface 70,                             !- Name
   3198   Wall,                                   !- Surface Type
   3199   000_Interior Wall,                      !- Construction Name
   3200   Thermal Zone 15,                        !- Zone Name
   3201   Surface,                                !- Outside Boundary Condition
   3202   Surface 87,                             !- Outside Boundary Condition Object
   3203   NoSun,                                  !- Sun Exposure
   3204   NoWind,                                 !- Wind Exposure
   3205   ,                                       !- View Factor to Ground
   3206   ,                                       !- Number of Vertices
   3207   0, 2.22044604925031e-15, 4,             !- X,Y,Z Vertex 1 {m}
   3208   0, 2.22044604925031e-15, 0,             !- X,Y,Z Vertex 2 {m}
   3209   0.45497224367903, 2.22044604925031e-15, 0, !- X,Y,Z Vertex 3 {m}
   3210   0.45497224367903, 2.22044604925031e-15, 4; !- X,Y,Z Vertex 4 {m}
   3211 
   3212 BuildingSurface:Detailed,
   3213   Surface 71,                             !- Name
   3214   Wall,                                   !- Surface Type
   3215   000_Interior Wall,                      !- Construction Name
   3216   Thermal Zone 15,                        !- Zone Name
   3217   Surface,                                !- Outside Boundary Condition
   3218   Surface 63,                             !- Outside Boundary Condition Object
   3219   NoSun,                                  !- Sun Exposure
   3220   NoWind,                                 !- Wind Exposure
   3221   ,                                       !- View Factor to Ground
   3222   ,                                       !- Number of Vertices
   3223   -3, 3, 4,                               !- X,Y,Z Vertex 1 {m}
   3224   -3, 3, 0,                               !- X,Y,Z Vertex 2 {m}
   3225   0, 2.22044604925031e-15, 0,             !- X,Y,Z Vertex 3 {m}
   3226   0, 2.22044604925031e-15, 4;             !- X,Y,Z Vertex 4 {m}
   3227 
   3228 BuildingSurface:Detailed,
   3229   Surface 68,                             !- Name
   3230   Wall,                                   !- Surface Type
   3231   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   3232   Thermal Zone 15,                        !- Zone Name
   3233   Outdoors,                               !- Outside Boundary Condition
   3234   ,                                       !- Outside Boundary Condition Object
   3235   SunExposed,                             !- Sun Exposure
   3236   WindExposed,                            !- Wind Exposure
   3237   ,                                       !- View Factor to Ground
   3238   ,                                       !- Number of Vertices
   3239   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 1 {m}
   3240   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 2 {m}
   3241   -3, 3, 0,                               !- X,Y,Z Vertex 3 {m}
   3242   -3, 3, 4;                               !- X,Y,Z Vertex 4 {m}
   3243 
   3244 FenestrationSurface:Detailed,
   3245   Sub Surface 2,                          !- Name
   3246   Window,                                 !- Surface Type
   3247   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   3248   Surface 68,                             !- Building Surface Name
   3249   ,                                       !- Outside Boundary Condition Object
   3250   ,                                       !- View Factor to Ground
   3251   ,                                       !- Shading Control Name
   3252   ,                                       !- Frame and Divider Name
   3253   ,                                       !- Multiplier
   3254   ,                                       !- Number of Vertices
   3255   3.42957224367903, 3, 1.80634586304891,  !- X,Y,Z Vertex 1 {m}
   3256   3.42957224367903, 3, 1,                 !- X,Y,Z Vertex 2 {m}
   3257   -2.9746, 3, 1,                          !- X,Y,Z Vertex 3 {m}
   3258   -2.9746, 3, 1.80634586304891;           !- X,Y,Z Vertex 4 {m}
   3259 
   3260 BuildingSurface:Detailed,
   3261   Surface 67,                             !- Name
   3262   Floor,                                  !- Surface Type
   3263   000_Interior Floor,                     !- Construction Name
   3264   Thermal Zone 15,                        !- Zone Name
   3265   Surface,                                !- Outside Boundary Condition
   3266   Surface 42,                             !- Outside Boundary Condition Object
   3267   NoSun,                                  !- Sun Exposure
   3268   NoWind,                                 !- Wind Exposure
   3269   ,                                       !- View Factor to Ground
   3270   ,                                       !- Number of Vertices
   3271   -3, 3, 0,                               !- X,Y,Z Vertex 1 {m}
   3272   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 2 {m}
   3273   0.45497224367903, 2.22044604925031e-15, 0, !- X,Y,Z Vertex 3 {m}
   3274   0, 2.22044604925031e-15, 0;             !- X,Y,Z Vertex 4 {m}
   3275 
   3276 BuildingSurface:Detailed,
   3277   Surface 72,                             !- Name
   3278   Roof,                                   !- Surface Type
   3279   ASHRAE_189.1-2009_ExtRoof_IEAD_ClimateZone 2-5, !- Construction Name
   3280   Thermal Zone 15,                        !- Zone Name
   3281   Outdoors,                               !- Outside Boundary Condition
   3282   ,                                       !- Outside Boundary Condition Object
   3283   SunExposed,                             !- Sun Exposure
   3284   WindExposed,                            !- Wind Exposure
   3285   ,                                       !- View Factor to Ground
   3286   ,                                       !- Number of Vertices
   3287   0, 2.22044604925031e-15, 4,             !- X,Y,Z Vertex 1 {m}
   3288   0.45497224367903, 2.22044604925031e-15, 4, !- X,Y,Z Vertex 2 {m}
   3289   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 3 {m}
   3290   -3, 3, 4;                               !- X,Y,Z Vertex 4 {m}
   3291 
   3292 BuildingSurface:Detailed,
   3293   Surface 69,                             !- Name
   3294   Wall,                                   !- Surface Type
   3295   000_Interior Wall,                      !- Construction Name
   3296   Thermal Zone 15,                        !- Zone Name
   3297   Surface,                                !- Outside Boundary Condition
   3298   Surface 77,                             !- Outside Boundary Condition Object
   3299   NoSun,                                  !- Sun Exposure
   3300   NoWind,                                 !- Wind Exposure
   3301   ,                                       !- View Factor to Ground
   3302   ,                                       !- Number of Vertices
   3303   0.45497224367903, 2.22044604925031e-15, 4, !- X,Y,Z Vertex 1 {m}
   3304   0.45497224367903, 2.22044604925031e-15, 0, !- X,Y,Z Vertex 2 {m}
   3305   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 3 {m}
   3306   3.45497224367903, 3, 4;                 !- X,Y,Z Vertex 4 {m}
   3307 
   3308 ZoneControl:Thermostat,
   3309   Thermal Zone 15 Thermostat,             !- Name
   3310   Thermal Zone 15,                        !- Zone or ZoneList Name
   3311   Thermal Zone 15 Thermostat Schedule,    !- Control Type Schedule Name
   3312   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   3313   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   3314 
   3315 Schedule:Compact,
   3316   Thermal Zone 15 Thermostat Schedule,    !- Name
   3317   ,                                       !- Schedule Type Limits Name
   3318   Through: 12/31,                         !- Field 1
   3319   For: AllDays,                           !- Field 2
   3320   Until: 24:00,                           !- Field 3
   3321   4;                                      !- Field 4
   3322 
   3323 ThermostatSetpoint:DualSetpoint,
   3324   Thermostat Setpoint Dual Setpoint 1,    !- Name
   3325   Heating Sch,                            !- Heating Setpoint Temperature Schedule Name
   3326   Cooling Sch;                            !- Cooling Setpoint Temperature Schedule Name
   3327 
   3328 ZoneHVAC:EquipmentConnections,
   3329   Thermal Zone 15,                        !- Zone Name
   3330   Zone HVAC Equipment List 15,            !- Zone Conditioning Equipment List Name
   3331   Port List 29,                           !- Zone Air Inlet Node or NodeList Name
   3332   ,                                       !- Zone Air Exhaust Node or NodeList Name
   3333   Node 15,                                !- Zone Air Node Name
   3334   Node 98;                                !- Zone Return Air Node Name
   3335 
   3336 NodeList,
   3337   Port List 29,                           !- Name
   3338   Node 97;                                !- Node Name 1
   3339 
   3340 ZoneHVAC:EquipmentList,
   3341   Zone HVAC Equipment List 15,            !- Name
   3342   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   3343   ZoneHVAC:AirDistributionUnit {f0265537-abfa-43fe-a766-dc49e33df21b}, !- Zone Equipment Name 1
   3344   1,                                      !- Zone Equipment Cooling Sequence 1
   3345   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   3346 
   3347 Sizing:Zone,
   3348   Thermal Zone 15,                        !- Zone or ZoneList Name
   3349   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   3350   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   3351   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   3352   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   3353   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   3354   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   3355   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3356   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3357   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   3358   ,                                       !- Zone Heating Sizing Factor
   3359   ,                                       !- Zone Cooling Sizing Factor
   3360   DesignDay,                              !- Cooling Design Air Flow Method
   3361   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   3362   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   3363   0,                                      !- Cooling Minimum Air Flow {m3/s}
   3364   0,                                      !- Cooling Minimum Air Flow Fraction
   3365   DesignDay,                              !- Heating Design Air Flow Method
   3366   0,                                      !- Heating Design Air Flow Rate {m3/s}
   3367   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   3368   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   3369   0.3;                                    !- Heating Maximum Air Flow Fraction
   3370 
   3371 DesignSpecification:ZoneAirDistribution,
   3372   {c2279074-d72d-42ef-ac70-c5156b910557}, !- Name
   3373   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   3374   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   3375 
   3376 DesignSpecification:OutdoorAir,
   3377   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Name
   3378   Sum,                                    !- Outdoor Air Method
   3379   0.009438948864,                         !- Outdoor Air Flow per Person {m3/s-person}
   3380   0,                                      !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   3381   0,                                      !- Outdoor Air Flow per Zone {m3/s}
   3382   0;                                      !- Outdoor Air Flow Air Changes per Hour {1/hr}
   3383 
   3384 Zone,
   3385   Thermal Zone 2,                         !- Name
   3386   -0,                                     !- Direction of Relative North {deg}
   3387   0,                                      !- X Origin {m}
   3388   0,                                      !- Y Origin {m}
   3389   8,                                      !- Z Origin {m}
   3390   ,                                       !- Type
   3391   ,                                       !- Multiplier
   3392   ,                                       !- Ceiling Height {m}
   3393   ,                                       !- Volume {m3}
   3394   ,                                       !- Floor Area {m2}
   3395   ,                                       !- Zone Inside Convection Algorithm
   3396   ;                                       !- Zone Outside Convection Algorithm
   3397 
   3398 BuildingSurface:Detailed,
   3399   Surface 66,                             !- Name
   3400   Roof,                                   !- Surface Type
   3401   ASHRAE_189.1-2009_ExtRoof_IEAD_ClimateZone 2-5, !- Construction Name
   3402   Thermal Zone 2,                         !- Zone Name
   3403   Outdoors,                               !- Outside Boundary Condition
   3404   ,                                       !- Outside Boundary Condition Object
   3405   SunExposed,                             !- Sun Exposure
   3406   WindExposed,                            !- Wind Exposure
   3407   ,                                       !- View Factor to Ground
   3408   ,                                       !- Number of Vertices
   3409   3, 3, 4,                                !- X,Y,Z Vertex 1 {m}
   3410   3, 3.45497224367903, 4,                 !- X,Y,Z Vertex 2 {m}
   3411   0, 6.45497224367903, 4,                 !- X,Y,Z Vertex 3 {m}
   3412   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   3413 
   3414 BuildingSurface:Detailed,
   3415   Surface 61,                             !- Name
   3416   Floor,                                  !- Surface Type
   3417   000_Interior Floor,                     !- Construction Name
   3418   Thermal Zone 2,                         !- Zone Name
   3419   Surface,                                !- Outside Boundary Condition
   3420   Surface 36,                             !- Outside Boundary Condition Object
   3421   NoSun,                                  !- Sun Exposure
   3422   NoWind,                                 !- Wind Exposure
   3423   ,                                       !- View Factor to Ground
   3424   ,                                       !- Number of Vertices
   3425   0, 0, 0,                                !- X,Y,Z Vertex 1 {m}
   3426   0, 6.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   3427   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   3428   3, 3, 0;                                !- X,Y,Z Vertex 4 {m}
   3429 
   3430 BuildingSurface:Detailed,
   3431   Surface 64,                             !- Name
   3432   Wall,                                   !- Surface Type
   3433   000_Interior Wall,                      !- Construction Name
   3434   Thermal Zone 2,                         !- Zone Name
   3435   Surface,                                !- Outside Boundary Condition
   3436   Surface 86,                             !- Outside Boundary Condition Object
   3437   NoSun,                                  !- Sun Exposure
   3438   NoWind,                                 !- Wind Exposure
   3439   ,                                       !- View Factor to Ground
   3440   ,                                       !- Number of Vertices
   3441   3, 3, 4,                                !- X,Y,Z Vertex 1 {m}
   3442   3, 3, 0,                                !- X,Y,Z Vertex 2 {m}
   3443   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   3444   3, 3.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   3445 
   3446 BuildingSurface:Detailed,
   3447   Surface 63,                             !- Name
   3448   Wall,                                   !- Surface Type
   3449   000_Interior Wall,                      !- Construction Name
   3450   Thermal Zone 2,                         !- Zone Name
   3451   Surface,                                !- Outside Boundary Condition
   3452   Surface 71,                             !- Outside Boundary Condition Object
   3453   NoSun,                                  !- Sun Exposure
   3454   NoWind,                                 !- Wind Exposure
   3455   ,                                       !- View Factor to Ground
   3456   ,                                       !- Number of Vertices
   3457   3, 3.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   3458   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   3459   0, 6.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   3460   0, 6.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   3461 
   3462 BuildingSurface:Detailed,
   3463   Surface 65,                             !- Name
   3464   Wall,                                   !- Surface Type
   3465   000_Interior Wall,                      !- Construction Name
   3466   Thermal Zone 2,                         !- Zone Name
   3467   Surface,                                !- Outside Boundary Condition
   3468   Surface 81,                             !- Outside Boundary Condition Object
   3469   NoSun,                                  !- Sun Exposure
   3470   NoWind,                                 !- Wind Exposure
   3471   ,                                       !- View Factor to Ground
   3472   ,                                       !- Number of Vertices
   3473   0, 0, 4,                                !- X,Y,Z Vertex 1 {m}
   3474   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   3475   3, 3, 0,                                !- X,Y,Z Vertex 3 {m}
   3476   3, 3, 4;                                !- X,Y,Z Vertex 4 {m}
   3477 
   3478 BuildingSurface:Detailed,
   3479   Surface 62,                             !- Name
   3480   Wall,                                   !- Surface Type
   3481   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   3482   Thermal Zone 2,                         !- Zone Name
   3483   Outdoors,                               !- Outside Boundary Condition
   3484   ,                                       !- Outside Boundary Condition Object
   3485   SunExposed,                             !- Sun Exposure
   3486   WindExposed,                            !- Wind Exposure
   3487   ,                                       !- View Factor to Ground
   3488   ,                                       !- Number of Vertices
   3489   0, 6.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   3490   0, 6.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   3491   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   3492   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   3493 
   3494 FenestrationSurface:Detailed,
   3495   Sub Surface 4,                          !- Name
   3496   Window,                                 !- Surface Type
   3497   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   3498   Surface 62,                             !- Building Surface Name
   3499   ,                                       !- Outside Boundary Condition Object
   3500   ,                                       !- View Factor to Ground
   3501   ,                                       !- Shading Control Name
   3502   ,                                       !- Frame and Divider Name
   3503   ,                                       !- Multiplier
   3504   ,                                       !- Number of Vertices
   3505   0, 6.42957224367903, 1.80634586304891,  !- X,Y,Z Vertex 1 {m}
   3506   0, 6.42957224367903, 1,                 !- X,Y,Z Vertex 2 {m}
   3507   0, 0.0253999999999994, 1,               !- X,Y,Z Vertex 3 {m}
   3508   0, 0.0253999999999994, 1.80634586304891; !- X,Y,Z Vertex 4 {m}
   3509 
   3510 ZoneControl:Thermostat,
   3511   Thermal Zone 2 Thermostat,              !- Name
   3512   Thermal Zone 2,                         !- Zone or ZoneList Name
   3513   Thermal Zone 2 Thermostat Schedule,     !- Control Type Schedule Name
   3514   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   3515   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   3516 
   3517 Schedule:Compact,
   3518   Thermal Zone 2 Thermostat Schedule,     !- Name
   3519   ,                                       !- Schedule Type Limits Name
   3520   Through: 12/31,                         !- Field 1
   3521   For: AllDays,                           !- Field 2
   3522   Until: 24:00,                           !- Field 3
   3523   4;                                      !- Field 4
   3524 
   3525 ZoneHVAC:EquipmentConnections,
   3526   Thermal Zone 2,                         !- Zone Name
   3527   Zone HVAC Equipment List 2,             !- Zone Conditioning Equipment List Name
   3528   Port List 3,                            !- Zone Air Inlet Node or NodeList Name
   3529   ,                                       !- Zone Air Exhaust Node or NodeList Name
   3530   Node 2,                                 !- Zone Air Node Name
   3531   Node 48;                                !- Zone Return Air Node Name
   3532 
   3533 NodeList,
   3534   Port List 3,                            !- Name
   3535   Node 47;                                !- Node Name 1
   3536 
   3537 ZoneHVAC:EquipmentList,
   3538   Zone HVAC Equipment List 2,             !- Name
   3539   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   3540   ZoneHVAC:AirDistributionUnit {5a164f3b-d769-4560-9eba-14dd164adeae}, !- Zone Equipment Name 1
   3541   1,                                      !- Zone Equipment Cooling Sequence 1
   3542   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   3543 
   3544 Sizing:Zone,
   3545   Thermal Zone 2,                         !- Zone or ZoneList Name
   3546   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   3547   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   3548   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   3549   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   3550   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   3551   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   3552   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3553   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3554   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   3555   ,                                       !- Zone Heating Sizing Factor
   3556   ,                                       !- Zone Cooling Sizing Factor
   3557   DesignDay,                              !- Cooling Design Air Flow Method
   3558   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   3559   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   3560   0,                                      !- Cooling Minimum Air Flow {m3/s}
   3561   0,                                      !- Cooling Minimum Air Flow Fraction
   3562   DesignDay,                              !- Heating Design Air Flow Method
   3563   0,                                      !- Heating Design Air Flow Rate {m3/s}
   3564   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   3565   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   3566   0.3;                                    !- Heating Maximum Air Flow Fraction
   3567 
   3568 DesignSpecification:ZoneAirDistribution,
   3569   {a6f6c747-2a74-4821-addf-459dfbbfa7a9}, !- Name
   3570   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   3571   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   3572 
   3573 Zone,
   3574   Thermal Zone 10,                        !- Name
   3575   -0,                                     !- Direction of Relative North {deg}
   3576   3,                                      !- X Origin {m}
   3577   3.45497224367903,                       !- Y Origin {m}
   3578   0,                                      !- Z Origin {m}
   3579   ,                                       !- Type
   3580   ,                                       !- Multiplier
   3581   ,                                       !- Ceiling Height {m}
   3582   ,                                       !- Volume {m3}
   3583   ,                                       !- Floor Area {m2}
   3584   ,                                       !- Zone Inside Convection Algorithm
   3585   ;                                       !- Zone Outside Convection Algorithm
   3586 
   3587 BuildingSurface:Detailed,
   3588   Surface 10,                             !- Name
   3589   Wall,                                   !- Surface Type
   3590   000_Interior Wall,                      !- Construction Name
   3591   Thermal Zone 10,                        !- Zone Name
   3592   Surface,                                !- Outside Boundary Condition
   3593   Surface 27,                             !- Outside Boundary Condition Object
   3594   NoSun,                                  !- Sun Exposure
   3595   NoWind,                                 !- Wind Exposure
   3596   ,                                       !- View Factor to Ground
   3597   ,                                       !- Number of Vertices
   3598   0, 2.22044604925031e-15, 4,             !- X,Y,Z Vertex 1 {m}
   3599   0, 2.22044604925031e-15, 0,             !- X,Y,Z Vertex 2 {m}
   3600   0.45497224367903, 2.22044604925031e-15, 0, !- X,Y,Z Vertex 3 {m}
   3601   0.45497224367903, 2.22044604925031e-15, 4; !- X,Y,Z Vertex 4 {m}
   3602 
   3603 BuildingSurface:Detailed,
   3604   Surface 9,                              !- Name
   3605   Wall,                                   !- Surface Type
   3606   000_Interior Wall,                      !- Construction Name
   3607   Thermal Zone 10,                        !- Zone Name
   3608   Surface,                                !- Outside Boundary Condition
   3609   Surface 17,                             !- Outside Boundary Condition Object
   3610   NoSun,                                  !- Sun Exposure
   3611   NoWind,                                 !- Wind Exposure
   3612   ,                                       !- View Factor to Ground
   3613   ,                                       !- Number of Vertices
   3614   0.45497224367903, 2.22044604925031e-15, 4, !- X,Y,Z Vertex 1 {m}
   3615   0.45497224367903, 2.22044604925031e-15, 0, !- X,Y,Z Vertex 2 {m}
   3616   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 3 {m}
   3617   3.45497224367903, 3, 4;                 !- X,Y,Z Vertex 4 {m}
   3618 
   3619 BuildingSurface:Detailed,
   3620   Surface 8,                              !- Name
   3621   Wall,                                   !- Surface Type
   3622   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   3623   Thermal Zone 10,                        !- Zone Name
   3624   Outdoors,                               !- Outside Boundary Condition
   3625   ,                                       !- Outside Boundary Condition Object
   3626   SunExposed,                             !- Sun Exposure
   3627   WindExposed,                            !- Wind Exposure
   3628   ,                                       !- View Factor to Ground
   3629   ,                                       !- Number of Vertices
   3630   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 1 {m}
   3631   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 2 {m}
   3632   -3, 3, 0,                               !- X,Y,Z Vertex 3 {m}
   3633   -3, 3, 4;                               !- X,Y,Z Vertex 4 {m}
   3634 
   3635 FenestrationSurface:Detailed,
   3636   Sub Surface 6,                          !- Name
   3637   Window,                                 !- Surface Type
   3638   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   3639   Surface 8,                              !- Building Surface Name
   3640   ,                                       !- Outside Boundary Condition Object
   3641   ,                                       !- View Factor to Ground
   3642   ,                                       !- Shading Control Name
   3643   ,                                       !- Frame and Divider Name
   3644   ,                                       !- Multiplier
   3645   ,                                       !- Number of Vertices
   3646   3.42957224367903, 3, 1.80634586304891,  !- X,Y,Z Vertex 1 {m}
   3647   3.42957224367903, 3, 1,                 !- X,Y,Z Vertex 2 {m}
   3648   -2.9746, 3, 1,                          !- X,Y,Z Vertex 3 {m}
   3649   -2.9746, 3, 1.80634586304891;           !- X,Y,Z Vertex 4 {m}
   3650 
   3651 BuildingSurface:Detailed,
   3652   Surface 7,                              !- Name
   3653   Floor,                                  !- Surface Type
   3654   000_ExtSlabCarpet_4in_ClimateZone 1-8,  !- Construction Name
   3655   Thermal Zone 10,                        !- Zone Name
   3656   Ground,                                 !- Outside Boundary Condition
   3657   ,                                       !- Outside Boundary Condition Object
   3658   NoSun,                                  !- Sun Exposure
   3659   NoWind,                                 !- Wind Exposure
   3660   ,                                       !- View Factor to Ground
   3661   ,                                       !- Number of Vertices
   3662   -3, 3, 0,                               !- X,Y,Z Vertex 1 {m}
   3663   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 2 {m}
   3664   0.45497224367903, 2.22044604925031e-15, 0, !- X,Y,Z Vertex 3 {m}
   3665   0, 2.22044604925031e-15, 0;             !- X,Y,Z Vertex 4 {m}
   3666 
   3667 BuildingSurface:Detailed,
   3668   Surface 11,                             !- Name
   3669   Wall,                                   !- Surface Type
   3670   000_Interior Wall,                      !- Construction Name
   3671   Thermal Zone 10,                        !- Zone Name
   3672   Surface,                                !- Outside Boundary Condition
   3673   Surface 3,                              !- Outside Boundary Condition Object
   3674   NoSun,                                  !- Sun Exposure
   3675   NoWind,                                 !- Wind Exposure
   3676   ,                                       !- View Factor to Ground
   3677   ,                                       !- Number of Vertices
   3678   -3, 3, 4,                               !- X,Y,Z Vertex 1 {m}
   3679   -3, 3, 0,                               !- X,Y,Z Vertex 2 {m}
   3680   0, 2.22044604925031e-15, 0,             !- X,Y,Z Vertex 3 {m}
   3681   0, 2.22044604925031e-15, 4;             !- X,Y,Z Vertex 4 {m}
   3682 
   3683 BuildingSurface:Detailed,
   3684   Surface 12,                             !- Name
   3685   Ceiling,                                !- Surface Type
   3686   000_Interior Ceiling,                   !- Construction Name
   3687   Thermal Zone 10,                        !- Zone Name
   3688   Surface,                                !- Outside Boundary Condition
   3689   Surface 37,                             !- Outside Boundary Condition Object
   3690   NoSun,                                  !- Sun Exposure
   3691   NoWind,                                 !- Wind Exposure
   3692   ,                                       !- View Factor to Ground
   3693   ,                                       !- Number of Vertices
   3694   0, 2.22044604925031e-15, 4,             !- X,Y,Z Vertex 1 {m}
   3695   0.45497224367903, 2.22044604925031e-15, 4, !- X,Y,Z Vertex 2 {m}
   3696   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 3 {m}
   3697   -3, 3, 4;                               !- X,Y,Z Vertex 4 {m}
   3698 
   3699 ZoneControl:Thermostat,
   3700   Thermal Zone 10 Thermostat,             !- Name
   3701   Thermal Zone 10,                        !- Zone or ZoneList Name
   3702   Thermal Zone 10 Thermostat Schedule,    !- Control Type Schedule Name
   3703   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   3704   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   3705 
   3706 Schedule:Compact,
   3707   Thermal Zone 10 Thermostat Schedule,    !- Name
   3708   ,                                       !- Schedule Type Limits Name
   3709   Through: 12/31,                         !- Field 1
   3710   For: AllDays,                           !- Field 2
   3711   Until: 24:00,                           !- Field 3
   3712   4;                                      !- Field 4
   3713 
   3714 ZoneHVAC:EquipmentConnections,
   3715   Thermal Zone 10,                        !- Zone Name
   3716   Zone HVAC Equipment List 10,            !- Zone Conditioning Equipment List Name
   3717   Port List 19,                           !- Zone Air Inlet Node or NodeList Name
   3718   ,                                       !- Zone Air Exhaust Node or NodeList Name
   3719   Node 10,                                !- Zone Air Node Name
   3720   Node 63;                                !- Zone Return Air Node Name
   3721 
   3722 NodeList,
   3723   Port List 19,                           !- Name
   3724   Node 62;                                !- Node Name 1
   3725 
   3726 ZoneHVAC:EquipmentList,
   3727   Zone HVAC Equipment List 10,            !- Name
   3728   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   3729   ZoneHVAC:AirDistributionUnit {964be192-a625-4ff0-a87d-864243a8006b}, !- Zone Equipment Name 1
   3730   1,                                      !- Zone Equipment Cooling Sequence 1
   3731   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   3732 
   3733 Sizing:Zone,
   3734   Thermal Zone 10,                        !- Zone or ZoneList Name
   3735   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   3736   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   3737   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   3738   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   3739   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   3740   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   3741   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3742   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3743   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   3744   ,                                       !- Zone Heating Sizing Factor
   3745   ,                                       !- Zone Cooling Sizing Factor
   3746   DesignDay,                              !- Cooling Design Air Flow Method
   3747   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   3748   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   3749   0,                                      !- Cooling Minimum Air Flow {m3/s}
   3750   0,                                      !- Cooling Minimum Air Flow Fraction
   3751   DesignDay,                              !- Heating Design Air Flow Method
   3752   0,                                      !- Heating Design Air Flow Rate {m3/s}
   3753   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   3754   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   3755   0.3;                                    !- Heating Maximum Air Flow Fraction
   3756 
   3757 DesignSpecification:ZoneAirDistribution,
   3758   {0ce63a56-cbf5-43ad-b682-0980a0a6b809}, !- Name
   3759   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   3760   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   3761 
   3762 Zone,
   3763   Thermal Zone 5,                         !- Name
   3764   -0,                                     !- Direction of Relative North {deg}
   3765   0,                                      !- X Origin {m}
   3766   0,                                      !- Y Origin {m}
   3767   0,                                      !- Z Origin {m}
   3768   ,                                       !- Type
   3769   ,                                       !- Multiplier
   3770   ,                                       !- Ceiling Height {m}
   3771   ,                                       !- Volume {m3}
   3772   ,                                       !- Floor Area {m2}
   3773   ,                                       !- Zone Inside Convection Algorithm
   3774   ;                                       !- Zone Outside Convection Algorithm
   3775 
   3776 BuildingSurface:Detailed,
   3777   Surface 24,                             !- Name
   3778   Ceiling,                                !- Surface Type
   3779   000_Interior Ceiling,                   !- Construction Name
   3780   Thermal Zone 5,                         !- Zone Name
   3781   Surface,                                !- Outside Boundary Condition
   3782   Surface 49,                             !- Outside Boundary Condition Object
   3783   NoSun,                                  !- Sun Exposure
   3784   NoWind,                                 !- Wind Exposure
   3785   ,                                       !- View Factor to Ground
   3786   ,                                       !- Number of Vertices
   3787   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 1 {m}
   3788   3, 3, 4,                                !- X,Y,Z Vertex 2 {m}
   3789   0, 0, 4,                                !- X,Y,Z Vertex 3 {m}
   3790   6.45497224367903, 0, 4;                 !- X,Y,Z Vertex 4 {m}
   3791 
   3792 BuildingSurface:Detailed,
   3793   Surface 22,                             !- Name
   3794   Wall,                                   !- Surface Type
   3795   000_Interior Wall,                      !- Construction Name
   3796   Thermal Zone 5,                         !- Zone Name
   3797   Surface,                                !- Outside Boundary Condition
   3798   Surface 29,                             !- Outside Boundary Condition Object
   3799   NoSun,                                  !- Sun Exposure
   3800   NoWind,                                 !- Wind Exposure
   3801   ,                                       !- View Factor to Ground
   3802   ,                                       !- Number of Vertices
   3803   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 1 {m}
   3804   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 2 {m}
   3805   3, 3, 0,                                !- X,Y,Z Vertex 3 {m}
   3806   3, 3, 4;                                !- X,Y,Z Vertex 4 {m}
   3807 
   3808 BuildingSurface:Detailed,
   3809   Surface 23,                             !- Name
   3810   Wall,                                   !- Surface Type
   3811   000_Interior Wall,                      !- Construction Name
   3812   Thermal Zone 5,                         !- Zone Name
   3813   Surface,                                !- Outside Boundary Condition
   3814   Surface 15,                             !- Outside Boundary Condition Object
   3815   NoSun,                                  !- Sun Exposure
   3816   NoWind,                                 !- Wind Exposure
   3817   ,                                       !- View Factor to Ground
   3818   ,                                       !- Number of Vertices
   3819   6.45497224367903, 0, 4,                 !- X,Y,Z Vertex 1 {m}
   3820   6.45497224367903, 0, 0,                 !- X,Y,Z Vertex 2 {m}
   3821   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 3 {m}
   3822   3.45497224367903, 3, 4;                 !- X,Y,Z Vertex 4 {m}
   3823 
   3824 BuildingSurface:Detailed,
   3825   Surface 20,                             !- Name
   3826   Wall,                                   !- Surface Type
   3827   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   3828   Thermal Zone 5,                         !- Zone Name
   3829   Outdoors,                               !- Outside Boundary Condition
   3830   ,                                       !- Outside Boundary Condition Object
   3831   SunExposed,                             !- Sun Exposure
   3832   WindExposed,                            !- Wind Exposure
   3833   ,                                       !- View Factor to Ground
   3834   ,                                       !- Number of Vertices
   3835   0, 0, 4,                                !- X,Y,Z Vertex 1 {m}
   3836   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   3837   6.45497224367903, 0, 0,                 !- X,Y,Z Vertex 3 {m}
   3838   6.45497224367903, 0, 4;                 !- X,Y,Z Vertex 4 {m}
   3839 
   3840 FenestrationSurface:Detailed,
   3841   Sub Surface 10,                         !- Name
   3842   Window,                                 !- Surface Type
   3843   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   3844   Surface 20,                             !- Building Surface Name
   3845   ,                                       !- Outside Boundary Condition Object
   3846   ,                                       !- View Factor to Ground
   3847   ,                                       !- Shading Control Name
   3848   ,                                       !- Frame and Divider Name
   3849   ,                                       !- Multiplier
   3850   ,                                       !- Number of Vertices
   3851   0.0254, 0, 1.80634586304891,            !- X,Y,Z Vertex 1 {m}
   3852   0.0254, 0, 1,                           !- X,Y,Z Vertex 2 {m}
   3853   6.42957224367903, 0, 1,                 !- X,Y,Z Vertex 3 {m}
   3854   6.42957224367903, 0, 1.80634586304891;  !- X,Y,Z Vertex 4 {m}
   3855 
   3856 BuildingSurface:Detailed,
   3857   Surface 19,                             !- Name
   3858   Floor,                                  !- Surface Type
   3859   000_ExtSlabCarpet_4in_ClimateZone 1-8,  !- Construction Name
   3860   Thermal Zone 5,                         !- Zone Name
   3861   Ground,                                 !- Outside Boundary Condition
   3862   ,                                       !- Outside Boundary Condition Object
   3863   NoSun,                                  !- Sun Exposure
   3864   NoWind,                                 !- Wind Exposure
   3865   ,                                       !- View Factor to Ground
   3866   ,                                       !- Number of Vertices
   3867   6.45497224367903, 0, 0,                 !- X,Y,Z Vertex 1 {m}
   3868   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   3869   3, 3, 0,                                !- X,Y,Z Vertex 3 {m}
   3870   3.45497224367903, 3, 0;                 !- X,Y,Z Vertex 4 {m}
   3871 
   3872 BuildingSurface:Detailed,
   3873   Surface 21,                             !- Name
   3874   Wall,                                   !- Surface Type
   3875   000_Interior Wall,                      !- Construction Name
   3876   Thermal Zone 5,                         !- Zone Name
   3877   Surface,                                !- Outside Boundary Condition
   3878   Surface 5,                              !- Outside Boundary Condition Object
   3879   NoSun,                                  !- Sun Exposure
   3880   NoWind,                                 !- Wind Exposure
   3881   ,                                       !- View Factor to Ground
   3882   ,                                       !- Number of Vertices
   3883   3, 3, 4,                                !- X,Y,Z Vertex 1 {m}
   3884   3, 3, 0,                                !- X,Y,Z Vertex 2 {m}
   3885   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   3886   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   3887 
   3888 ZoneControl:Thermostat,
   3889   Thermal Zone 5 Thermostat,              !- Name
   3890   Thermal Zone 5,                         !- Zone or ZoneList Name
   3891   Thermal Zone 5 Thermostat Schedule,     !- Control Type Schedule Name
   3892   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   3893   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   3894 
   3895 Schedule:Compact,
   3896   Thermal Zone 5 Thermostat Schedule,     !- Name
   3897   ,                                       !- Schedule Type Limits Name
   3898   Through: 12/31,                         !- Field 1
   3899   For: AllDays,                           !- Field 2
   3900   Until: 24:00,                           !- Field 3
   3901   4;                                      !- Field 4
   3902 
   3903 ZoneHVAC:EquipmentConnections,
   3904   Thermal Zone 5,                         !- Zone Name
   3905   Zone HVAC Equipment List 5,             !- Zone Conditioning Equipment List Name
   3906   Port List 9,                            !- Zone Air Inlet Node or NodeList Name
   3907   ,                                       !- Zone Air Exhaust Node or NodeList Name
   3908   Node 5,                                 !- Zone Air Node Name
   3909   Node 53;                                !- Zone Return Air Node Name
   3910 
   3911 NodeList,
   3912   Port List 9,                            !- Name
   3913   Node 52;                                !- Node Name 1
   3914 
   3915 ZoneHVAC:EquipmentList,
   3916   Zone HVAC Equipment List 5,             !- Name
   3917   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   3918   ZoneHVAC:AirDistributionUnit {a6512c5e-a78e-4fe6-97b8-2db46b7af28b}, !- Zone Equipment Name 1
   3919   1,                                      !- Zone Equipment Cooling Sequence 1
   3920   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   3921 
   3922 Sizing:Zone,
   3923   Thermal Zone 5,                         !- Zone or ZoneList Name
   3924   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   3925   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   3926   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   3927   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   3928   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   3929   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   3930   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3931   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3932   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   3933   ,                                       !- Zone Heating Sizing Factor
   3934   ,                                       !- Zone Cooling Sizing Factor
   3935   DesignDay,                              !- Cooling Design Air Flow Method
   3936   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   3937   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   3938   0,                                      !- Cooling Minimum Air Flow {m3/s}
   3939   0,                                      !- Cooling Minimum Air Flow Fraction
   3940   DesignDay,                              !- Heating Design Air Flow Method
   3941   0,                                      !- Heating Design Air Flow Rate {m3/s}
   3942   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   3943   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   3944   0.3;                                    !- Heating Maximum Air Flow Fraction
   3945 
   3946 DesignSpecification:ZoneAirDistribution,
   3947   {169fbd1f-108e-4b21-8709-5b8f89d94048}, !- Name
   3948   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   3949   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   3950 
   3951 Zone,
   3952   Thermal Zone 7,                         !- Name
   3953   -0,                                     !- Direction of Relative North {deg}
   3954   0,                                      !- X Origin {m}
   3955   0,                                      !- Y Origin {m}
   3956   4,                                      !- Z Origin {m}
   3957   ,                                       !- Type
   3958   ,                                       !- Multiplier
   3959   ,                                       !- Ceiling Height {m}
   3960   ,                                       !- Volume {m3}
   3961   ,                                       !- Floor Area {m2}
   3962   ,                                       !- Zone Inside Convection Algorithm
   3963   ;                                       !- Zone Outside Convection Algorithm
   3964 
   3965 BuildingSurface:Detailed,
   3966   Surface 32,                             !- Name
   3967   Wall,                                   !- Surface Type
   3968   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   3969   Thermal Zone 7,                         !- Zone Name
   3970   Outdoors,                               !- Outside Boundary Condition
   3971   ,                                       !- Outside Boundary Condition Object
   3972   SunExposed,                             !- Sun Exposure
   3973   WindExposed,                            !- Wind Exposure
   3974   ,                                       !- View Factor to Ground
   3975   ,                                       !- Number of Vertices
   3976   0, 6.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   3977   0, 6.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   3978   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   3979   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   3980 
   3981 FenestrationSurface:Detailed,
   3982   Sub Surface 1,                          !- Name
   3983   Window,                                 !- Surface Type
   3984   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   3985   Surface 32,                             !- Building Surface Name
   3986   ,                                       !- Outside Boundary Condition Object
   3987   ,                                       !- View Factor to Ground
   3988   ,                                       !- Shading Control Name
   3989   ,                                       !- Frame and Divider Name
   3990   ,                                       !- Multiplier
   3991   ,                                       !- Number of Vertices
   3992   0, 6.42957224367903, 1.80634586304891,  !- X,Y,Z Vertex 1 {m}
   3993   0, 6.42957224367903, 1,                 !- X,Y,Z Vertex 2 {m}
   3994   0, 0.0253999999999994, 1,               !- X,Y,Z Vertex 3 {m}
   3995   0, 0.0253999999999994, 1.80634586304891; !- X,Y,Z Vertex 4 {m}
   3996 
   3997 BuildingSurface:Detailed,
   3998   Surface 34,                             !- Name
   3999   Wall,                                   !- Surface Type
   4000   000_Interior Wall,                      !- Construction Name
   4001   Thermal Zone 7,                         !- Zone Name
   4002   Surface,                                !- Outside Boundary Condition
   4003   Surface 56,                             !- Outside Boundary Condition Object
   4004   NoSun,                                  !- Sun Exposure
   4005   NoWind,                                 !- Wind Exposure
   4006   ,                                       !- View Factor to Ground
   4007   ,                                       !- Number of Vertices
   4008   3, 3, 4,                                !- X,Y,Z Vertex 1 {m}
   4009   3, 3, 0,                                !- X,Y,Z Vertex 2 {m}
   4010   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   4011   3, 3.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   4012 
   4013 BuildingSurface:Detailed,
   4014   Surface 35,                             !- Name
   4015   Wall,                                   !- Surface Type
   4016   000_Interior Wall,                      !- Construction Name
   4017   Thermal Zone 7,                         !- Zone Name
   4018   Surface,                                !- Outside Boundary Condition
   4019   Surface 51,                             !- Outside Boundary Condition Object
   4020   NoSun,                                  !- Sun Exposure
   4021   NoWind,                                 !- Wind Exposure
   4022   ,                                       !- View Factor to Ground
   4023   ,                                       !- Number of Vertices
   4024   0, 0, 4,                                !- X,Y,Z Vertex 1 {m}
   4025   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   4026   3, 3, 0,                                !- X,Y,Z Vertex 3 {m}
   4027   3, 3, 4;                                !- X,Y,Z Vertex 4 {m}
   4028 
   4029 BuildingSurface:Detailed,
   4030   Surface 33,                             !- Name
   4031   Wall,                                   !- Surface Type
   4032   000_Interior Wall,                      !- Construction Name
   4033   Thermal Zone 7,                         !- Zone Name
   4034   Surface,                                !- Outside Boundary Condition
   4035   Surface 41,                             !- Outside Boundary Condition Object
   4036   NoSun,                                  !- Sun Exposure
   4037   NoWind,                                 !- Wind Exposure
   4038   ,                                       !- View Factor to Ground
   4039   ,                                       !- Number of Vertices
   4040   3, 3.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   4041   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   4042   0, 6.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   4043   0, 6.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   4044 
   4045 BuildingSurface:Detailed,
   4046   Surface 36,                             !- Name
   4047   Ceiling,                                !- Surface Type
   4048   000_Interior Ceiling,                   !- Construction Name
   4049   Thermal Zone 7,                         !- Zone Name
   4050   Surface,                                !- Outside Boundary Condition
   4051   Surface 61,                             !- Outside Boundary Condition Object
   4052   NoSun,                                  !- Sun Exposure
   4053   NoWind,                                 !- Wind Exposure
   4054   ,                                       !- View Factor to Ground
   4055   ,                                       !- Number of Vertices
   4056   3, 3, 4,                                !- X,Y,Z Vertex 1 {m}
   4057   3, 3.45497224367903, 4,                 !- X,Y,Z Vertex 2 {m}
   4058   0, 6.45497224367903, 4,                 !- X,Y,Z Vertex 3 {m}
   4059   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   4060 
   4061 BuildingSurface:Detailed,
   4062   Surface 31,                             !- Name
   4063   Floor,                                  !- Surface Type
   4064   000_Interior Floor,                     !- Construction Name
   4065   Thermal Zone 7,                         !- Zone Name
   4066   Surface,                                !- Outside Boundary Condition
   4067   Surface 6,                              !- Outside Boundary Condition Object
   4068   NoSun,                                  !- Sun Exposure
   4069   NoWind,                                 !- Wind Exposure
   4070   ,                                       !- View Factor to Ground
   4071   ,                                       !- Number of Vertices
   4072   0, 0, 0,                                !- X,Y,Z Vertex 1 {m}
   4073   0, 6.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   4074   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   4075   3, 3, 0;                                !- X,Y,Z Vertex 4 {m}
   4076 
   4077 ZoneControl:Thermostat,
   4078   Thermal Zone 7 Thermostat,              !- Name
   4079   Thermal Zone 7,                         !- Zone or ZoneList Name
   4080   Thermal Zone 7 Thermostat Schedule,     !- Control Type Schedule Name
   4081   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   4082   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   4083 
   4084 Schedule:Compact,
   4085   Thermal Zone 7 Thermostat Schedule,     !- Name
   4086   ,                                       !- Schedule Type Limits Name
   4087   Through: 12/31,                         !- Field 1
   4088   For: AllDays,                           !- Field 2
   4089   Until: 24:00,                           !- Field 3
   4090   4;                                      !- Field 4
   4091 
   4092 ZoneHVAC:EquipmentConnections,
   4093   Thermal Zone 7,                         !- Zone Name
   4094   Zone HVAC Equipment List 7,             !- Zone Conditioning Equipment List Name
   4095   Port List 13,                           !- Zone Air Inlet Node or NodeList Name
   4096   ,                                       !- Zone Air Exhaust Node or NodeList Name
   4097   Node 7,                                 !- Zone Air Node Name
   4098   Node 88;                                !- Zone Return Air Node Name
   4099 
   4100 NodeList,
   4101   Port List 13,                           !- Name
   4102   Node 87;                                !- Node Name 1
   4103 
   4104 ZoneHVAC:EquipmentList,
   4105   Zone HVAC Equipment List 7,             !- Name
   4106   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   4107   ZoneHVAC:AirDistributionUnit {2417dd4d-4166-4606-8384-cb95fa4133a3}, !- Zone Equipment Name 1
   4108   1,                                      !- Zone Equipment Cooling Sequence 1
   4109   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   4110 
   4111 Sizing:Zone,
   4112   Thermal Zone 7,                         !- Zone or ZoneList Name
   4113   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   4114   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   4115   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   4116   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   4117   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   4118   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   4119   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4120   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4121   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   4122   ,                                       !- Zone Heating Sizing Factor
   4123   ,                                       !- Zone Cooling Sizing Factor
   4124   DesignDay,                              !- Cooling Design Air Flow Method
   4125   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   4126   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   4127   0,                                      !- Cooling Minimum Air Flow {m3/s}
   4128   0,                                      !- Cooling Minimum Air Flow Fraction
   4129   DesignDay,                              !- Heating Design Air Flow Method
   4130   0,                                      !- Heating Design Air Flow Rate {m3/s}
   4131   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   4132   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   4133   0.3;                                    !- Heating Maximum Air Flow Fraction
   4134 
   4135 DesignSpecification:ZoneAirDistribution,
   4136   {fe09666d-0f28-4371-a7c6-fe054a99b099}, !- Name
   4137   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   4138   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   4139 
   4140 Zone,
   4141   Thermal Zone 11,                        !- Name
   4142   -0,                                     !- Direction of Relative North {deg}
   4143   3.45497224367903,                       !- X Origin {m}
   4144   3,                                      !- Y Origin {m}
   4145   8,                                      !- Z Origin {m}
   4146   ,                                       !- Type
   4147   ,                                       !- Multiplier
   4148   ,                                       !- Ceiling Height {m}
   4149   ,                                       !- Volume {m3}
   4150   ,                                       !- Floor Area {m2}
   4151   ,                                       !- Zone Inside Convection Algorithm
   4152   ;                                       !- Zone Outside Convection Algorithm
   4153 
   4154 BuildingSurface:Detailed,
   4155   Surface 75,                             !- Name
   4156   Wall,                                   !- Surface Type
   4157   000_Interior Wall,                      !- Construction Name
   4158   Thermal Zone 11,                        !- Zone Name
   4159   Surface,                                !- Outside Boundary Condition
   4160   Surface 83,                             !- Outside Boundary Condition Object
   4161   NoSun,                                  !- Sun Exposure
   4162   NoWind,                                 !- Wind Exposure
   4163   ,                                       !- View Factor to Ground
   4164   ,                                       !- Number of Vertices
   4165   2.22044604925031e-15, 0, 4,             !- X,Y,Z Vertex 1 {m}
   4166   2.22044604925031e-15, 0, 0,             !- X,Y,Z Vertex 2 {m}
   4167   3, -3, 0,                               !- X,Y,Z Vertex 3 {m}
   4168   3, -3, 4;                               !- X,Y,Z Vertex 4 {m}
   4169 
   4170 BuildingSurface:Detailed,
   4171   Surface 77,                             !- Name
   4172   Wall,                                   !- Surface Type
   4173   000_Interior Wall,                      !- Construction Name
   4174   Thermal Zone 11,                        !- Zone Name
   4175   Surface,                                !- Outside Boundary Condition
   4176   Surface 69,                             !- Outside Boundary Condition Object
   4177   NoSun,                                  !- Sun Exposure
   4178   NoWind,                                 !- Wind Exposure
   4179   ,                                       !- View Factor to Ground
   4180   ,                                       !- Number of Vertices
   4181   3, 3.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   4182   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   4183   2.22044604925031e-15, 0.45497224367903, 0, !- X,Y,Z Vertex 3 {m}
   4184   2.22044604925031e-15, 0.45497224367903, 4; !- X,Y,Z Vertex 4 {m}
   4185 
   4186 BuildingSurface:Detailed,
   4187   Surface 74,                             !- Name
   4188   Wall,                                   !- Surface Type
   4189   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   4190   Thermal Zone 11,                        !- Zone Name
   4191   Outdoors,                               !- Outside Boundary Condition
   4192   ,                                       !- Outside Boundary Condition Object
   4193   SunExposed,                             !- Sun Exposure
   4194   WindExposed,                            !- Wind Exposure
   4195   ,                                       !- View Factor to Ground
   4196   ,                                       !- Number of Vertices
   4197   3, -3, 4,                               !- X,Y,Z Vertex 1 {m}
   4198   3, -3, 0,                               !- X,Y,Z Vertex 2 {m}
   4199   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   4200   3, 3.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   4201 
   4202 FenestrationSurface:Detailed,
   4203   Sub Surface 12,                         !- Name
   4204   Window,                                 !- Surface Type
   4205   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   4206   Surface 74,                             !- Building Surface Name
   4207   ,                                       !- Outside Boundary Condition Object
   4208   ,                                       !- View Factor to Ground
   4209   ,                                       !- Shading Control Name
   4210   ,                                       !- Frame and Divider Name
   4211   ,                                       !- Multiplier
   4212   ,                                       !- Number of Vertices
   4213   3, -2.9746, 1.80634586304891,           !- X,Y,Z Vertex 1 {m}
   4214   3, -2.9746, 1,                          !- X,Y,Z Vertex 2 {m}
   4215   3, 3.42957224367903, 1,                 !- X,Y,Z Vertex 3 {m}
   4216   3, 3.42957224367903, 1.80634586304891;  !- X,Y,Z Vertex 4 {m}
   4217 
   4218 BuildingSurface:Detailed,
   4219   Surface 76,                             !- Name
   4220   Wall,                                   !- Surface Type
   4221   000_Interior Wall,                      !- Construction Name
   4222   Thermal Zone 11,                        !- Zone Name
   4223   Surface,                                !- Outside Boundary Condition
   4224   Surface 88,                             !- Outside Boundary Condition Object
   4225   NoSun,                                  !- Sun Exposure
   4226   NoWind,                                 !- Wind Exposure
   4227   ,                                       !- View Factor to Ground
   4228   ,                                       !- Number of Vertices
   4229   2.22044604925031e-15, 0.45497224367903, 4, !- X,Y,Z Vertex 1 {m}
   4230   2.22044604925031e-15, 0.45497224367903, 0, !- X,Y,Z Vertex 2 {m}
   4231   2.22044604925031e-15, 0, 0,             !- X,Y,Z Vertex 3 {m}
   4232   2.22044604925031e-15, 0, 4;             !- X,Y,Z Vertex 4 {m}
   4233 
   4234 BuildingSurface:Detailed,
   4235   Surface 73,                             !- Name
   4236   Floor,                                  !- Surface Type
   4237   000_Interior Floor,                     !- Construction Name
   4238   Thermal Zone 11,                        !- Zone Name
   4239   Surface,                                !- Outside Boundary Condition
   4240   Surface 48,                             !- Outside Boundary Condition Object
   4241   NoSun,                                  !- Sun Exposure
   4242   NoWind,                                 !- Wind Exposure
   4243   ,                                       !- View Factor to Ground
   4244   ,                                       !- Number of Vertices
   4245   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 1 {m}
   4246   3, -3, 0,                               !- X,Y,Z Vertex 2 {m}
   4247   2.22044604925031e-15, 0, 0,             !- X,Y,Z Vertex 3 {m}
   4248   2.22044604925031e-15, 0.45497224367903, 0; !- X,Y,Z Vertex 4 {m}
   4249 
   4250 BuildingSurface:Detailed,
   4251   Surface 78,                             !- Name
   4252   Roof,                                   !- Surface Type
   4253   ASHRAE_189.1-2009_ExtRoof_IEAD_ClimateZone 2-5, !- Construction Name
   4254   Thermal Zone 11,                        !- Zone Name
   4255   Outdoors,                               !- Outside Boundary Condition
   4256   ,                                       !- Outside Boundary Condition Object
   4257   SunExposed,                             !- Sun Exposure
   4258   WindExposed,                            !- Wind Exposure
   4259   ,                                       !- View Factor to Ground
   4260   ,                                       !- Number of Vertices
   4261   2.22044604925031e-15, 0.45497224367903, 4, !- X,Y,Z Vertex 1 {m}
   4262   2.22044604925031e-15, 0, 4,             !- X,Y,Z Vertex 2 {m}
   4263   3, -3, 4,                               !- X,Y,Z Vertex 3 {m}
   4264   3, 3.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   4265 
   4266 ZoneControl:Thermostat,
   4267   Thermal Zone 11 Thermostat,             !- Name
   4268   Thermal Zone 11,                        !- Zone or ZoneList Name
   4269   Thermal Zone 11 Thermostat Schedule,    !- Control Type Schedule Name
   4270   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   4271   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   4272 
   4273 Schedule:Compact,
   4274   Thermal Zone 11 Thermostat Schedule,    !- Name
   4275   ,                                       !- Schedule Type Limits Name
   4276   Through: 12/31,                         !- Field 1
   4277   For: AllDays,                           !- Field 2
   4278   Until: 24:00,                           !- Field 3
   4279   4;                                      !- Field 4
   4280 
   4281 ZoneHVAC:EquipmentConnections,
   4282   Thermal Zone 11,                        !- Zone Name
   4283   Zone HVAC Equipment List 11,            !- Zone Conditioning Equipment List Name
   4284   Port List 21,                           !- Zone Air Inlet Node or NodeList Name
   4285   ,                                       !- Zone Air Exhaust Node or NodeList Name
   4286   Node 11,                                !- Zone Air Node Name
   4287   Node 78;                                !- Zone Return Air Node Name
   4288 
   4289 NodeList,
   4290   Port List 21,                           !- Name
   4291   Node 77;                                !- Node Name 1
   4292 
   4293 ZoneHVAC:EquipmentList,
   4294   Zone HVAC Equipment List 11,            !- Name
   4295   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   4296   ZoneHVAC:AirDistributionUnit {a5edc086-dba5-4827-9cb6-1771c0831f9d}, !- Zone Equipment Name 1
   4297   1,                                      !- Zone Equipment Cooling Sequence 1
   4298   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   4299 
   4300 Sizing:Zone,
   4301   Thermal Zone 11,                        !- Zone or ZoneList Name
   4302   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   4303   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   4304   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   4305   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   4306   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   4307   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   4308   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4309   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4310   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   4311   ,                                       !- Zone Heating Sizing Factor
   4312   ,                                       !- Zone Cooling Sizing Factor
   4313   DesignDay,                              !- Cooling Design Air Flow Method
   4314   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   4315   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   4316   0,                                      !- Cooling Minimum Air Flow {m3/s}
   4317   0,                                      !- Cooling Minimum Air Flow Fraction
   4318   DesignDay,                              !- Heating Design Air Flow Method
   4319   0,                                      !- Heating Design Air Flow Rate {m3/s}
   4320   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   4321   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   4322   0.3;                                    !- Heating Maximum Air Flow Fraction
   4323 
   4324 DesignSpecification:ZoneAirDistribution,
   4325   {853d4f47-174e-49e8-b06c-28a77d15a46a}, !- Name
   4326   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   4327   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   4328 
   4329 Zone,
   4330   Thermal Zone 8,                         !- Name
   4331   -0,                                     !- Direction of Relative North {deg}
   4332   0,                                      !- X Origin {m}
   4333   0,                                      !- Y Origin {m}
   4334   0,                                      !- Z Origin {m}
   4335   ,                                       !- Type
   4336   ,                                       !- Multiplier
   4337   ,                                       !- Ceiling Height {m}
   4338   ,                                       !- Volume {m3}
   4339   ,                                       !- Floor Area {m2}
   4340   ,                                       !- Zone Inside Convection Algorithm
   4341   ;                                       !- Zone Outside Convection Algorithm
   4342 
   4343 BuildingSurface:Detailed,
   4344   Surface 6,                              !- Name
   4345   Ceiling,                                !- Surface Type
   4346   000_Interior Ceiling,                   !- Construction Name
   4347   Thermal Zone 8,                         !- Zone Name
   4348   Surface,                                !- Outside Boundary Condition
   4349   Surface 31,                             !- Outside Boundary Condition Object
   4350   NoSun,                                  !- Sun Exposure
   4351   NoWind,                                 !- Wind Exposure
   4352   ,                                       !- View Factor to Ground
   4353   ,                                       !- Number of Vertices
   4354   3, 3, 4,                                !- X,Y,Z Vertex 1 {m}
   4355   3, 3.45497224367903, 4,                 !- X,Y,Z Vertex 2 {m}
   4356   0, 6.45497224367903, 4,                 !- X,Y,Z Vertex 3 {m}
   4357   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   4358 
   4359 BuildingSurface:Detailed,
   4360   Surface 5,                              !- Name
   4361   Wall,                                   !- Surface Type
   4362   000_Interior Wall,                      !- Construction Name
   4363   Thermal Zone 8,                         !- Zone Name
   4364   Surface,                                !- Outside Boundary Condition
   4365   Surface 21,                             !- Outside Boundary Condition Object
   4366   NoSun,                                  !- Sun Exposure
   4367   NoWind,                                 !- Wind Exposure
   4368   ,                                       !- View Factor to Ground
   4369   ,                                       !- Number of Vertices
   4370   0, 0, 4,                                !- X,Y,Z Vertex 1 {m}
   4371   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   4372   3, 3, 0,                                !- X,Y,Z Vertex 3 {m}
   4373   3, 3, 4;                                !- X,Y,Z Vertex 4 {m}
   4374 
   4375 BuildingSurface:Detailed,
   4376   Surface 3,                              !- Name
   4377   Wall,                                   !- Surface Type
   4378   000_Interior Wall,                      !- Construction Name
   4379   Thermal Zone 8,                         !- Zone Name
   4380   Surface,                                !- Outside Boundary Condition
   4381   Surface 11,                             !- Outside Boundary Condition Object
   4382   NoSun,                                  !- Sun Exposure
   4383   NoWind,                                 !- Wind Exposure
   4384   ,                                       !- View Factor to Ground
   4385   ,                                       !- Number of Vertices
   4386   3, 3.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   4387   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   4388   0, 6.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   4389   0, 6.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   4390 
   4391 BuildingSurface:Detailed,
   4392   Surface 1,                              !- Name
   4393   Floor,                                  !- Surface Type
   4394   000_ExtSlabCarpet_4in_ClimateZone 1-8,  !- Construction Name
   4395   Thermal Zone 8,                         !- Zone Name
   4396   Ground,                                 !- Outside Boundary Condition
   4397   ,                                       !- Outside Boundary Condition Object
   4398   NoSun,                                  !- Sun Exposure
   4399   NoWind,                                 !- Wind Exposure
   4400   ,                                       !- View Factor to Ground
   4401   ,                                       !- Number of Vertices
   4402   0, 0, 0,                                !- X,Y,Z Vertex 1 {m}
   4403   0, 6.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   4404   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   4405   3, 3, 0;                                !- X,Y,Z Vertex 4 {m}
   4406 
   4407 BuildingSurface:Detailed,
   4408   Surface 4,                              !- Name
   4409   Wall,                                   !- Surface Type
   4410   000_Interior Wall,                      !- Construction Name
   4411   Thermal Zone 8,                         !- Zone Name
   4412   Surface,                                !- Outside Boundary Condition
   4413   Surface 26,                             !- Outside Boundary Condition Object
   4414   NoSun,                                  !- Sun Exposure
   4415   NoWind,                                 !- Wind Exposure
   4416   ,                                       !- View Factor to Ground
   4417   ,                                       !- Number of Vertices
   4418   3, 3, 4,                                !- X,Y,Z Vertex 1 {m}
   4419   3, 3, 0,                                !- X,Y,Z Vertex 2 {m}
   4420   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   4421   3, 3.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   4422 
   4423 BuildingSurface:Detailed,
   4424   Surface 2,                              !- Name
   4425   Wall,                                   !- Surface Type
   4426   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   4427   Thermal Zone 8,                         !- Zone Name
   4428   Outdoors,                               !- Outside Boundary Condition
   4429   ,                                       !- Outside Boundary Condition Object
   4430   SunExposed,                             !- Sun Exposure
   4431   WindExposed,                            !- Wind Exposure
   4432   ,                                       !- View Factor to Ground
   4433   ,                                       !- Number of Vertices
   4434   0, 6.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   4435   0, 6.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   4436   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   4437   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   4438 
   4439 FenestrationSurface:Detailed,
   4440   Sub Surface 3,                          !- Name
   4441   Window,                                 !- Surface Type
   4442   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   4443   Surface 2,                              !- Building Surface Name
   4444   ,                                       !- Outside Boundary Condition Object
   4445   ,                                       !- View Factor to Ground
   4446   ,                                       !- Shading Control Name
   4447   ,                                       !- Frame and Divider Name
   4448   ,                                       !- Multiplier
   4449   ,                                       !- Number of Vertices
   4450   0, 6.42957224367903, 1.80634586304891,  !- X,Y,Z Vertex 1 {m}
   4451   0, 6.42957224367903, 1,                 !- X,Y,Z Vertex 2 {m}
   4452   0, 0.0253999999999994, 1,               !- X,Y,Z Vertex 3 {m}
   4453   0, 0.0253999999999994, 1.80634586304891; !- X,Y,Z Vertex 4 {m}
   4454 
   4455 ZoneControl:Thermostat,
   4456   Thermal Zone 8 Thermostat,              !- Name
   4457   Thermal Zone 8,                         !- Zone or ZoneList Name
   4458   Thermal Zone 8 Thermostat Schedule,     !- Control Type Schedule Name
   4459   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   4460   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   4461 
   4462 Schedule:Compact,
   4463   Thermal Zone 8 Thermostat Schedule,     !- Name
   4464   ,                                       !- Schedule Type Limits Name
   4465   Through: 12/31,                         !- Field 1
   4466   For: AllDays,                           !- Field 2
   4467   Until: 24:00,                           !- Field 3
   4468   4;                                      !- Field 4
   4469 
   4470 ZoneHVAC:EquipmentConnections,
   4471   Thermal Zone 8,                         !- Zone Name
   4472   Zone HVAC Equipment List 8,             !- Zone Conditioning Equipment List Name
   4473   Port List 15,                           !- Zone Air Inlet Node or NodeList Name
   4474   ,                                       !- Zone Air Exhaust Node or NodeList Name
   4475   Node 8,                                 !- Zone Air Node Name
   4476   Node 58;                                !- Zone Return Air Node Name
   4477 
   4478 NodeList,
   4479   Port List 15,                           !- Name
   4480   Node 57;                                !- Node Name 1
   4481 
   4482 ZoneHVAC:EquipmentList,
   4483   Zone HVAC Equipment List 8,             !- Name
   4484   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   4485   ZoneHVAC:AirDistributionUnit {f9cfaa77-f0a5-4ce7-9e46-860dee482992}, !- Zone Equipment Name 1
   4486   1,                                      !- Zone Equipment Cooling Sequence 1
   4487   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   4488 
   4489 Sizing:Zone,
   4490   Thermal Zone 8,                         !- Zone or ZoneList Name
   4491   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   4492   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   4493   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   4494   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   4495   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   4496   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   4497   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4498   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4499   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   4500   ,                                       !- Zone Heating Sizing Factor
   4501   ,                                       !- Zone Cooling Sizing Factor
   4502   DesignDay,                              !- Cooling Design Air Flow Method
   4503   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   4504   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   4505   0,                                      !- Cooling Minimum Air Flow {m3/s}
   4506   0,                                      !- Cooling Minimum Air Flow Fraction
   4507   DesignDay,                              !- Heating Design Air Flow Method
   4508   0,                                      !- Heating Design Air Flow Rate {m3/s}
   4509   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   4510   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   4511   0.3;                                    !- Heating Maximum Air Flow Fraction
   4512 
   4513 DesignSpecification:ZoneAirDistribution,
   4514   {3085e01c-8aa0-48e3-bd81-ce83ec2ea9dd}, !- Name
   4515   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   4516   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   4517 
   4518 Zone,
   4519   Thermal Zone 6,                         !- Name
   4520   -0,                                     !- Direction of Relative North {deg}
   4521   0,                                      !- X Origin {m}
   4522   0,                                      !- Y Origin {m}
   4523   8,                                      !- Z Origin {m}
   4524   ,                                       !- Type
   4525   ,                                       !- Multiplier
   4526   ,                                       !- Ceiling Height {m}
   4527   ,                                       !- Volume {m3}
   4528   ,                                       !- Floor Area {m2}
   4529   ,                                       !- Zone Inside Convection Algorithm
   4530   ;                                       !- Zone Outside Convection Algorithm
   4531 
   4532 BuildingSurface:Detailed,
   4533   Surface 79,                             !- Name
   4534   Floor,                                  !- Surface Type
   4535   000_Interior Floor,                     !- Construction Name
   4536   Thermal Zone 6,                         !- Zone Name
   4537   Surface,                                !- Outside Boundary Condition
   4538   Surface 54,                             !- Outside Boundary Condition Object
   4539   NoSun,                                  !- Sun Exposure
   4540   NoWind,                                 !- Wind Exposure
   4541   ,                                       !- View Factor to Ground
   4542   ,                                       !- Number of Vertices
   4543   6.45497224367903, 0, 0,                 !- X,Y,Z Vertex 1 {m}
   4544   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   4545   3, 3, 0,                                !- X,Y,Z Vertex 3 {m}
   4546   3.45497224367903, 3, 0;                 !- X,Y,Z Vertex 4 {m}
   4547 
   4548 BuildingSurface:Detailed,
   4549   Surface 82,                             !- Name
   4550   Wall,                                   !- Surface Type
   4551   000_Interior Wall,                      !- Construction Name
   4552   Thermal Zone 6,                         !- Zone Name
   4553   Surface,                                !- Outside Boundary Condition
   4554   Surface 89,                             !- Outside Boundary Condition Object
   4555   NoSun,                                  !- Sun Exposure
   4556   NoWind,                                 !- Wind Exposure
   4557   ,                                       !- View Factor to Ground
   4558   ,                                       !- Number of Vertices
   4559   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 1 {m}
   4560   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 2 {m}
   4561   3, 3, 0,                                !- X,Y,Z Vertex 3 {m}
   4562   3, 3, 4;                                !- X,Y,Z Vertex 4 {m}
   4563 
   4564 BuildingSurface:Detailed,
   4565   Surface 83,                             !- Name
   4566   Wall,                                   !- Surface Type
   4567   000_Interior Wall,                      !- Construction Name
   4568   Thermal Zone 6,                         !- Zone Name
   4569   Surface,                                !- Outside Boundary Condition
   4570   Surface 75,                             !- Outside Boundary Condition Object
   4571   NoSun,                                  !- Sun Exposure
   4572   NoWind,                                 !- Wind Exposure
   4573   ,                                       !- View Factor to Ground
   4574   ,                                       !- Number of Vertices
   4575   6.45497224367903, 0, 4,                 !- X,Y,Z Vertex 1 {m}
   4576   6.45497224367903, 0, 0,                 !- X,Y,Z Vertex 2 {m}
   4577   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 3 {m}
   4578   3.45497224367903, 3, 4;                 !- X,Y,Z Vertex 4 {m}
   4579 
   4580 BuildingSurface:Detailed,
   4581   Surface 81,                             !- Name
   4582   Wall,                                   !- Surface Type
   4583   000_Interior Wall,                      !- Construction Name
   4584   Thermal Zone 6,                         !- Zone Name
   4585   Surface,                                !- Outside Boundary Condition
   4586   Surface 65,                             !- Outside Boundary Condition Object
   4587   NoSun,                                  !- Sun Exposure
   4588   NoWind,                                 !- Wind Exposure
   4589   ,                                       !- View Factor to Ground
   4590   ,                                       !- Number of Vertices
   4591   3, 3, 4,                                !- X,Y,Z Vertex 1 {m}
   4592   3, 3, 0,                                !- X,Y,Z Vertex 2 {m}
   4593   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   4594   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   4595 
   4596 BuildingSurface:Detailed,
   4597   Surface 80,                             !- Name
   4598   Wall,                                   !- Surface Type
   4599   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   4600   Thermal Zone 6,                         !- Zone Name
   4601   Outdoors,                               !- Outside Boundary Condition
   4602   ,                                       !- Outside Boundary Condition Object
   4603   SunExposed,                             !- Sun Exposure
   4604   WindExposed,                            !- Wind Exposure
   4605   ,                                       !- View Factor to Ground
   4606   ,                                       !- Number of Vertices
   4607   0, 0, 4,                                !- X,Y,Z Vertex 1 {m}
   4608   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   4609   6.45497224367903, 0, 0,                 !- X,Y,Z Vertex 3 {m}
   4610   6.45497224367903, 0, 4;                 !- X,Y,Z Vertex 4 {m}
   4611 
   4612 FenestrationSurface:Detailed,
   4613   Sub Surface 11,                         !- Name
   4614   Window,                                 !- Surface Type
   4615   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   4616   Surface 80,                             !- Building Surface Name
   4617   ,                                       !- Outside Boundary Condition Object
   4618   ,                                       !- View Factor to Ground
   4619   ,                                       !- Shading Control Name
   4620   ,                                       !- Frame and Divider Name
   4621   ,                                       !- Multiplier
   4622   ,                                       !- Number of Vertices
   4623   0.0254, 0, 1.80634586304891,            !- X,Y,Z Vertex 1 {m}
   4624   0.0254, 0, 1,                           !- X,Y,Z Vertex 2 {m}
   4625   6.42957224367903, 0, 1,                 !- X,Y,Z Vertex 3 {m}
   4626   6.42957224367903, 0, 1.80634586304891;  !- X,Y,Z Vertex 4 {m}
   4627 
   4628 BuildingSurface:Detailed,
   4629   Surface 84,                             !- Name
   4630   Roof,                                   !- Surface Type
   4631   ASHRAE_189.1-2009_ExtRoof_IEAD_ClimateZone 2-5, !- Construction Name
   4632   Thermal Zone 6,                         !- Zone Name
   4633   Outdoors,                               !- Outside Boundary Condition
   4634   ,                                       !- Outside Boundary Condition Object
   4635   SunExposed,                             !- Sun Exposure
   4636   WindExposed,                            !- Wind Exposure
   4637   ,                                       !- View Factor to Ground
   4638   ,                                       !- Number of Vertices
   4639   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 1 {m}
   4640   3, 3, 4,                                !- X,Y,Z Vertex 2 {m}
   4641   0, 0, 4,                                !- X,Y,Z Vertex 3 {m}
   4642   6.45497224367903, 0, 4;                 !- X,Y,Z Vertex 4 {m}
   4643 
   4644 ZoneControl:Thermostat,
   4645   Thermal Zone 6 Thermostat,              !- Name
   4646   Thermal Zone 6,                         !- Zone or ZoneList Name
   4647   Thermal Zone 6 Thermostat Schedule,     !- Control Type Schedule Name
   4648   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   4649   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   4650 
   4651 Schedule:Compact,
   4652   Thermal Zone 6 Thermostat Schedule,     !- Name
   4653   ,                                       !- Schedule Type Limits Name
   4654   Through: 12/31,                         !- Field 1
   4655   For: AllDays,                           !- Field 2
   4656   Until: 24:00,                           !- Field 3
   4657   4;                                      !- Field 4
   4658 
   4659 ZoneHVAC:EquipmentConnections,
   4660   Thermal Zone 6,                         !- Zone Name
   4661   Zone HVAC Equipment List 6,             !- Zone Conditioning Equipment List Name
   4662   Port List 11,                           !- Zone Air Inlet Node or NodeList Name
   4663   ,                                       !- Zone Air Exhaust Node or NodeList Name
   4664   Node 6,                                 !- Zone Air Node Name
   4665   Node 43;                                !- Zone Return Air Node Name
   4666 
   4667 NodeList,
   4668   Port List 11,                           !- Name
   4669   Node 42;                                !- Node Name 1
   4670 
   4671 ZoneHVAC:EquipmentList,
   4672   Zone HVAC Equipment List 6,             !- Name
   4673   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   4674   ZoneHVAC:AirDistributionUnit {e068b989-97b4-44eb-a484-3906daad23b7}, !- Zone Equipment Name 1
   4675   1,                                      !- Zone Equipment Cooling Sequence 1
   4676   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   4677 
   4678 Sizing:Zone,
   4679   Thermal Zone 6,                         !- Zone or ZoneList Name
   4680   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   4681   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   4682   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   4683   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   4684   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   4685   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   4686   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4687   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4688   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   4689   ,                                       !- Zone Heating Sizing Factor
   4690   ,                                       !- Zone Cooling Sizing Factor
   4691   DesignDay,                              !- Cooling Design Air Flow Method
   4692   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   4693   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   4694   0,                                      !- Cooling Minimum Air Flow {m3/s}
   4695   0,                                      !- Cooling Minimum Air Flow Fraction
   4696   DesignDay,                              !- Heating Design Air Flow Method
   4697   0,                                      !- Heating Design Air Flow Rate {m3/s}
   4698   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   4699   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   4700   0.3;                                    !- Heating Maximum Air Flow Fraction
   4701 
   4702 DesignSpecification:ZoneAirDistribution,
   4703   {96cad548-53b7-4162-86aa-1c0dde866ea8}, !- Name
   4704   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   4705   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   4706 
   4707 Zone,
   4708   Thermal Zone 13,                        !- Name
   4709   -0,                                     !- Direction of Relative North {deg}
   4710   3,                                      !- X Origin {m}
   4711   3.45497224367903,                       !- Y Origin {m}
   4712   4,                                      !- Z Origin {m}
   4713   ,                                       !- Type
   4714   ,                                       !- Multiplier
   4715   ,                                       !- Ceiling Height {m}
   4716   ,                                       !- Volume {m3}
   4717   ,                                       !- Floor Area {m2}
   4718   ,                                       !- Zone Inside Convection Algorithm
   4719   ;                                       !- Zone Outside Convection Algorithm
   4720 
   4721 BuildingSurface:Detailed,
   4722   Surface 37,                             !- Name
   4723   Floor,                                  !- Surface Type
   4724   000_Interior Floor,                     !- Construction Name
   4725   Thermal Zone 13,                        !- Zone Name
   4726   Surface,                                !- Outside Boundary Condition
   4727   Surface 12,                             !- Outside Boundary Condition Object
   4728   NoSun,                                  !- Sun Exposure
   4729   NoWind,                                 !- Wind Exposure
   4730   ,                                       !- View Factor to Ground
   4731   ,                                       !- Number of Vertices
   4732   -3, 3, 0,                               !- X,Y,Z Vertex 1 {m}
   4733   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 2 {m}
   4734   0.45497224367903, 2.22044604925031e-15, 0, !- X,Y,Z Vertex 3 {m}
   4735   0, 2.22044604925031e-15, 0;             !- X,Y,Z Vertex 4 {m}
   4736 
   4737 BuildingSurface:Detailed,
   4738   Surface 38,                             !- Name
   4739   Wall,                                   !- Surface Type
   4740   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   4741   Thermal Zone 13,                        !- Zone Name
   4742   Outdoors,                               !- Outside Boundary Condition
   4743   ,                                       !- Outside Boundary Condition Object
   4744   SunExposed,                             !- Sun Exposure
   4745   WindExposed,                            !- Wind Exposure
   4746   ,                                       !- View Factor to Ground
   4747   ,                                       !- Number of Vertices
   4748   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 1 {m}
   4749   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 2 {m}
   4750   -3, 3, 0,                               !- X,Y,Z Vertex 3 {m}
   4751   -3, 3, 4;                               !- X,Y,Z Vertex 4 {m}
   4752 
   4753 FenestrationSurface:Detailed,
   4754   Sub Surface 7,                          !- Name
   4755   Window,                                 !- Surface Type
   4756   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   4757   Surface 38,                             !- Building Surface Name
   4758   ,                                       !- Outside Boundary Condition Object
   4759   ,                                       !- View Factor to Ground
   4760   ,                                       !- Shading Control Name
   4761   ,                                       !- Frame and Divider Name
   4762   ,                                       !- Multiplier
   4763   ,                                       !- Number of Vertices
   4764   3.42957224367903, 3, 1.80634586304891,  !- X,Y,Z Vertex 1 {m}
   4765   3.42957224367903, 3, 1,                 !- X,Y,Z Vertex 2 {m}
   4766   -2.9746, 3, 1,                          !- X,Y,Z Vertex 3 {m}
   4767   -2.9746, 3, 1.80634586304891;           !- X,Y,Z Vertex 4 {m}
   4768 
   4769 BuildingSurface:Detailed,
   4770   Surface 42,                             !- Name
   4771   Ceiling,                                !- Surface Type
   4772   000_Interior Ceiling,                   !- Construction Name
   4773   Thermal Zone 13,                        !- Zone Name
   4774   Surface,                                !- Outside Boundary Condition
   4775   Surface 67,                             !- Outside Boundary Condition Object
   4776   NoSun,                                  !- Sun Exposure
   4777   NoWind,                                 !- Wind Exposure
   4778   ,                                       !- View Factor to Ground
   4779   ,                                       !- Number of Vertices
   4780   0, 2.22044604925031e-15, 4,             !- X,Y,Z Vertex 1 {m}
   4781   0.45497224367903, 2.22044604925031e-15, 4, !- X,Y,Z Vertex 2 {m}
   4782   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 3 {m}
   4783   -3, 3, 4;                               !- X,Y,Z Vertex 4 {m}
   4784 
   4785 BuildingSurface:Detailed,
   4786   Surface 41,                             !- Name
   4787   Wall,                                   !- Surface Type
   4788   000_Interior Wall,                      !- Construction Name
   4789   Thermal Zone 13,                        !- Zone Name
   4790   Surface,                                !- Outside Boundary Condition
   4791   Surface 33,                             !- Outside Boundary Condition Object
   4792   NoSun,                                  !- Sun Exposure
   4793   NoWind,                                 !- Wind Exposure
   4794   ,                                       !- View Factor to Ground
   4795   ,                                       !- Number of Vertices
   4796   -3, 3, 4,                               !- X,Y,Z Vertex 1 {m}
   4797   -3, 3, 0,                               !- X,Y,Z Vertex 2 {m}
   4798   0, 2.22044604925031e-15, 0,             !- X,Y,Z Vertex 3 {m}
   4799   0, 2.22044604925031e-15, 4;             !- X,Y,Z Vertex 4 {m}
   4800 
   4801 BuildingSurface:Detailed,
   4802   Surface 40,                             !- Name
   4803   Wall,                                   !- Surface Type
   4804   000_Interior Wall,                      !- Construction Name
   4805   Thermal Zone 13,                        !- Zone Name
   4806   Surface,                                !- Outside Boundary Condition
   4807   Surface 57,                             !- Outside Boundary Condition Object
   4808   NoSun,                                  !- Sun Exposure
   4809   NoWind,                                 !- Wind Exposure
   4810   ,                                       !- View Factor to Ground
   4811   ,                                       !- Number of Vertices
   4812   0, 2.22044604925031e-15, 4,             !- X,Y,Z Vertex 1 {m}
   4813   0, 2.22044604925031e-15, 0,             !- X,Y,Z Vertex 2 {m}
   4814   0.45497224367903, 2.22044604925031e-15, 0, !- X,Y,Z Vertex 3 {m}
   4815   0.45497224367903, 2.22044604925031e-15, 4; !- X,Y,Z Vertex 4 {m}
   4816 
   4817 BuildingSurface:Detailed,
   4818   Surface 39,                             !- Name
   4819   Wall,                                   !- Surface Type
   4820   000_Interior Wall,                      !- Construction Name
   4821   Thermal Zone 13,                        !- Zone Name
   4822   Surface,                                !- Outside Boundary Condition
   4823   Surface 47,                             !- Outside Boundary Condition Object
   4824   NoSun,                                  !- Sun Exposure
   4825   NoWind,                                 !- Wind Exposure
   4826   ,                                       !- View Factor to Ground
   4827   ,                                       !- Number of Vertices
   4828   0.45497224367903, 2.22044604925031e-15, 4, !- X,Y,Z Vertex 1 {m}
   4829   0.45497224367903, 2.22044604925031e-15, 0, !- X,Y,Z Vertex 2 {m}
   4830   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 3 {m}
   4831   3.45497224367903, 3, 4;                 !- X,Y,Z Vertex 4 {m}
   4832 
   4833 ZoneControl:Thermostat,
   4834   Thermal Zone 13 Thermostat,             !- Name
   4835   Thermal Zone 13,                        !- Zone or ZoneList Name
   4836   Thermal Zone 13 Thermostat Schedule,    !- Control Type Schedule Name
   4837   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   4838   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   4839 
   4840 Schedule:Compact,
   4841   Thermal Zone 13 Thermostat Schedule,    !- Name
   4842   ,                                       !- Schedule Type Limits Name
   4843   Through: 12/31,                         !- Field 1
   4844   For: AllDays,                           !- Field 2
   4845   Until: 24:00,                           !- Field 3
   4846   4;                                      !- Field 4
   4847 
   4848 ZoneHVAC:EquipmentConnections,
   4849   Thermal Zone 13,                        !- Zone Name
   4850   Zone HVAC Equipment List 13,            !- Zone Conditioning Equipment List Name
   4851   Port List 25,                           !- Zone Air Inlet Node or NodeList Name
   4852   ,                                       !- Zone Air Exhaust Node or NodeList Name
   4853   Node 13,                                !- Zone Air Node Name
   4854   Node 108;                               !- Zone Return Air Node Name
   4855 
   4856 NodeList,
   4857   Port List 25,                           !- Name
   4858   Node 107;                               !- Node Name 1
   4859 
   4860 ZoneHVAC:EquipmentList,
   4861   Zone HVAC Equipment List 13,            !- Name
   4862   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   4863   ZoneHVAC:AirDistributionUnit {714d2f13-18b6-4c69-bd5b-ce548d3d4622}, !- Zone Equipment Name 1
   4864   1,                                      !- Zone Equipment Cooling Sequence 1
   4865   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   4866 
   4867 Sizing:Zone,
   4868   Thermal Zone 13,                        !- Zone or ZoneList Name
   4869   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   4870   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   4871   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   4872   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   4873   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   4874   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   4875   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4876   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4877   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   4878   ,                                       !- Zone Heating Sizing Factor
   4879   ,                                       !- Zone Cooling Sizing Factor
   4880   DesignDay,                              !- Cooling Design Air Flow Method
   4881   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   4882   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   4883   0,                                      !- Cooling Minimum Air Flow {m3/s}
   4884   0,                                      !- Cooling Minimum Air Flow Fraction
   4885   DesignDay,                              !- Heating Design Air Flow Method
   4886   0,                                      !- Heating Design Air Flow Rate {m3/s}
   4887   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   4888   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   4889   0.3;                                    !- Heating Maximum Air Flow Fraction
   4890 
   4891 DesignSpecification:ZoneAirDistribution,
   4892   {05b8978d-99ac-497b-b50a-1dc9fca6a09d}, !- Name
   4893   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   4894   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   4895 
   4896 Zone,
   4897   Thermal Zone 3,                         !- Name
   4898   -0,                                     !- Direction of Relative North {deg}
   4899   3,                                      !- X Origin {m}
   4900   3,                                      !- Y Origin {m}
   4901   8,                                      !- Z Origin {m}
   4902   ,                                       !- Type
   4903   ,                                       !- Multiplier
   4904   ,                                       !- Ceiling Height {m}
   4905   ,                                       !- Volume {m3}
   4906   ,                                       !- Floor Area {m2}
   4907   ,                                       !- Zone Inside Convection Algorithm
   4908   ;                                       !- Zone Outside Convection Algorithm
   4909 
   4910 BuildingSurface:Detailed,
   4911   Surface 90,                             !- Name
   4912   Roof,                                   !- Surface Type
   4913   ASHRAE_189.1-2009_ExtRoof_IEAD_ClimateZone 2-5, !- Construction Name
   4914   Thermal Zone 3,                         !- Zone Name
   4915   Outdoors,                               !- Outside Boundary Condition
   4916   ,                                       !- Outside Boundary Condition Object
   4917   SunExposed,                             !- Sun Exposure
   4918   WindExposed,                            !- Wind Exposure
   4919   ,                                       !- View Factor to Ground
   4920   ,                                       !- Number of Vertices
   4921   0.45497224367903, 0, 4,                 !- X,Y,Z Vertex 1 {m}
   4922   0.45497224367903, 0.45497224367903, 4,  !- X,Y,Z Vertex 2 {m}
   4923   0, 0.45497224367903, 4,                 !- X,Y,Z Vertex 3 {m}
   4924   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   4925 
   4926 BuildingSurface:Detailed,
   4927   Surface 89,                             !- Name
   4928   Wall,                                   !- Surface Type
   4929   000_Interior Wall,                      !- Construction Name
   4930   Thermal Zone 3,                         !- Zone Name
   4931   Surface,                                !- Outside Boundary Condition
   4932   Surface 82,                             !- Outside Boundary Condition Object
   4933   NoSun,                                  !- Sun Exposure
   4934   NoWind,                                 !- Wind Exposure
   4935   ,                                       !- View Factor to Ground
   4936   ,                                       !- Number of Vertices
   4937   0, 0, 4,                                !- X,Y,Z Vertex 1 {m}
   4938   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   4939   0.45497224367903, 0, 0,                 !- X,Y,Z Vertex 3 {m}
   4940   0.45497224367903, 0, 4;                 !- X,Y,Z Vertex 4 {m}
   4941 
   4942 BuildingSurface:Detailed,
   4943   Surface 87,                             !- Name
   4944   Wall,                                   !- Surface Type
   4945   000_Interior Wall,                      !- Construction Name
   4946   Thermal Zone 3,                         !- Zone Name
   4947   Surface,                                !- Outside Boundary Condition
   4948   Surface 70,                             !- Outside Boundary Condition Object
   4949   NoSun,                                  !- Sun Exposure
   4950   NoWind,                                 !- Wind Exposure
   4951   ,                                       !- View Factor to Ground
   4952   ,                                       !- Number of Vertices
   4953   0.45497224367903, 0.45497224367903, 4,  !- X,Y,Z Vertex 1 {m}
   4954   0.45497224367903, 0.45497224367903, 0,  !- X,Y,Z Vertex 2 {m}
   4955   0, 0.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   4956   0, 0.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   4957 
   4958 BuildingSurface:Detailed,
   4959   Surface 88,                             !- Name
   4960   Wall,                                   !- Surface Type
   4961   000_Interior Wall,                      !- Construction Name
   4962   Thermal Zone 3,                         !- Zone Name
   4963   Surface,                                !- Outside Boundary Condition
   4964   Surface 76,                             !- Outside Boundary Condition Object
   4965   NoSun,                                  !- Sun Exposure
   4966   NoWind,                                 !- Wind Exposure
   4967   ,                                       !- View Factor to Ground
   4968   ,                                       !- Number of Vertices
   4969   0.45497224367903, 0, 4,                 !- X,Y,Z Vertex 1 {m}
   4970   0.45497224367903, 0, 0,                 !- X,Y,Z Vertex 2 {m}
   4971   0.45497224367903, 0.45497224367903, 0,  !- X,Y,Z Vertex 3 {m}
   4972   0.45497224367903, 0.45497224367903, 4;  !- X,Y,Z Vertex 4 {m}
   4973 
   4974 BuildingSurface:Detailed,
   4975   Surface 86,                             !- Name
   4976   Wall,                                   !- Surface Type
   4977   000_Interior Wall,                      !- Construction Name
   4978   Thermal Zone 3,                         !- Zone Name
   4979   Surface,                                !- Outside Boundary Condition
   4980   Surface 64,                             !- Outside Boundary Condition Object
   4981   NoSun,                                  !- Sun Exposure
   4982   NoWind,                                 !- Wind Exposure
   4983   ,                                       !- View Factor to Ground
   4984   ,                                       !- Number of Vertices
   4985   0, 0.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   4986   0, 0.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   4987   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   4988   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   4989 
   4990 BuildingSurface:Detailed,
   4991   Surface 85,                             !- Name
   4992   Floor,                                  !- Surface Type
   4993   000_Interior Floor,                     !- Construction Name
   4994   Thermal Zone 3,                         !- Zone Name
   4995   Surface,                                !- Outside Boundary Condition
   4996   Surface 60,                             !- Outside Boundary Condition Object
   4997   NoSun,                                  !- Sun Exposure
   4998   NoWind,                                 !- Wind Exposure
   4999   ,                                       !- View Factor to Ground
   5000   ,                                       !- Number of Vertices
   5001   0, 0, 0,                                !- X,Y,Z Vertex 1 {m}
   5002   0, 0.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   5003   0.45497224367903, 0.45497224367903, 0,  !- X,Y,Z Vertex 3 {m}
   5004   0.45497224367903, 0, 0;                 !- X,Y,Z Vertex 4 {m}
   5005 
   5006 ZoneControl:Thermostat,
   5007   Thermal Zone 3 Thermostat,              !- Name
   5008   Thermal Zone 3,                         !- Zone or ZoneList Name
   5009   Thermal Zone 3 Thermostat Schedule,     !- Control Type Schedule Name
   5010   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   5011   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   5012 
   5013 Schedule:Compact,
   5014   Thermal Zone 3 Thermostat Schedule,     !- Name
   5015   ,                                       !- Schedule Type Limits Name
   5016   Through: 12/31,                         !- Field 1
   5017   For: AllDays,                           !- Field 2
   5018   Until: 24:00,                           !- Field 3
   5019   4;                                      !- Field 4
   5020 
   5021 ZoneHVAC:EquipmentConnections,
   5022   Thermal Zone 3,                         !- Zone Name
   5023   Zone HVAC Equipment List 3,             !- Zone Conditioning Equipment List Name
   5024   Port List 5,                            !- Zone Air Inlet Node or NodeList Name
   5025   ,                                       !- Zone Air Exhaust Node or NodeList Name
   5026   Node 3,                                 !- Zone Air Node Name
   5027   Node 38;                                !- Zone Return Air Node Name
   5028 
   5029 NodeList,
   5030   Port List 5,                            !- Name
   5031   Node 20;                                !- Node Name 1
   5032 
   5033 ZoneHVAC:EquipmentList,
   5034   Zone HVAC Equipment List 3,             !- Name
   5035   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   5036   ZoneHVAC:AirDistributionUnit {83ab1a52-73d7-4495-933e-08a3e56276fd}, !- Zone Equipment Name 1
   5037   1,                                      !- Zone Equipment Cooling Sequence 1
   5038   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   5039 
   5040 Sizing:Zone,
   5041   Thermal Zone 3,                         !- Zone or ZoneList Name
   5042   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   5043   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   5044   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   5045   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   5046   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   5047   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   5048   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5049   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5050   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   5051   ,                                       !- Zone Heating Sizing Factor
   5052   ,                                       !- Zone Cooling Sizing Factor
   5053   DesignDay,                              !- Cooling Design Air Flow Method
   5054   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   5055   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   5056   0,                                      !- Cooling Minimum Air Flow {m3/s}
   5057   0,                                      !- Cooling Minimum Air Flow Fraction
   5058   DesignDay,                              !- Heating Design Air Flow Method
   5059   0,                                      !- Heating Design Air Flow Rate {m3/s}
   5060   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   5061   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   5062   0.3;                                    !- Heating Maximum Air Flow Fraction
   5063 
   5064 DesignSpecification:ZoneAirDistribution,
   5065   {dada89c4-3341-4ebd-9c02-77b4c76160b9}, !- Name
   5066   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   5067   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   5068 
   5069 Zone,
   5070   Thermal Zone 4,                         !- Name
   5071   -0,                                     !- Direction of Relative North {deg}
   5072   3.45497224367903,                       !- X Origin {m}
   5073   3,                                      !- Y Origin {m}
   5074   0,                                      !- Z Origin {m}
   5075   ,                                       !- Type
   5076   ,                                       !- Multiplier
   5077   ,                                       !- Ceiling Height {m}
   5078   ,                                       !- Volume {m3}
   5079   ,                                       !- Floor Area {m2}
   5080   ,                                       !- Zone Inside Convection Algorithm
   5081   ;                                       !- Zone Outside Convection Algorithm
   5082 
   5083 BuildingSurface:Detailed,
   5084   Surface 14,                             !- Name
   5085   Wall,                                   !- Surface Type
   5086   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   5087   Thermal Zone 4,                         !- Zone Name
   5088   Outdoors,                               !- Outside Boundary Condition
   5089   ,                                       !- Outside Boundary Condition Object
   5090   SunExposed,                             !- Sun Exposure
   5091   WindExposed,                            !- Wind Exposure
   5092   ,                                       !- View Factor to Ground
   5093   ,                                       !- Number of Vertices
   5094   3, -3, 4,                               !- X,Y,Z Vertex 1 {m}
   5095   3, -3, 0,                               !- X,Y,Z Vertex 2 {m}
   5096   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   5097   3, 3.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   5098 
   5099 FenestrationSurface:Detailed,
   5100   Sub Surface 5,                          !- Name
   5101   Window,                                 !- Surface Type
   5102   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   5103   Surface 14,                             !- Building Surface Name
   5104   ,                                       !- Outside Boundary Condition Object
   5105   ,                                       !- View Factor to Ground
   5106   ,                                       !- Shading Control Name
   5107   ,                                       !- Frame and Divider Name
   5108   ,                                       !- Multiplier
   5109   ,                                       !- Number of Vertices
   5110   3, -2.9746, 1.80634586304891,           !- X,Y,Z Vertex 1 {m}
   5111   3, -2.9746, 1,                          !- X,Y,Z Vertex 2 {m}
   5112   3, 3.42957224367903, 1,                 !- X,Y,Z Vertex 3 {m}
   5113   3, 3.42957224367903, 1.80634586304891;  !- X,Y,Z Vertex 4 {m}
   5114 
   5115 BuildingSurface:Detailed,
   5116   Surface 13,                             !- Name
   5117   Floor,                                  !- Surface Type
   5118   000_ExtSlabCarpet_4in_ClimateZone 1-8,  !- Construction Name
   5119   Thermal Zone 4,                         !- Zone Name
   5120   Ground,                                 !- Outside Boundary Condition
   5121   ,                                       !- Outside Boundary Condition Object
   5122   NoSun,                                  !- Sun Exposure
   5123   NoWind,                                 !- Wind Exposure
   5124   ,                                       !- View Factor to Ground
   5125   ,                                       !- Number of Vertices
   5126   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 1 {m}
   5127   3, -3, 0,                               !- X,Y,Z Vertex 2 {m}
   5128   2.22044604925031e-15, 0, 0,             !- X,Y,Z Vertex 3 {m}
   5129   2.22044604925031e-15, 0.45497224367903, 0; !- X,Y,Z Vertex 4 {m}
   5130 
   5131 BuildingSurface:Detailed,
   5132   Surface 16,                             !- Name
   5133   Wall,                                   !- Surface Type
   5134   000_Interior Wall,                      !- Construction Name
   5135   Thermal Zone 4,                         !- Zone Name
   5136   Surface,                                !- Outside Boundary Condition
   5137   Surface 28,                             !- Outside Boundary Condition Object
   5138   NoSun,                                  !- Sun Exposure
   5139   NoWind,                                 !- Wind Exposure
   5140   ,                                       !- View Factor to Ground
   5141   ,                                       !- Number of Vertices
   5142   2.22044604925031e-15, 0.45497224367903, 4, !- X,Y,Z Vertex 1 {m}
   5143   2.22044604925031e-15, 0.45497224367903, 0, !- X,Y,Z Vertex 2 {m}
   5144   2.22044604925031e-15, 0, 0,             !- X,Y,Z Vertex 3 {m}
   5145   2.22044604925031e-15, 0, 4;             !- X,Y,Z Vertex 4 {m}
   5146 
   5147 BuildingSurface:Detailed,
   5148   Surface 17,                             !- Name
   5149   Wall,                                   !- Surface Type
   5150   000_Interior Wall,                      !- Construction Name
   5151   Thermal Zone 4,                         !- Zone Name
   5152   Surface,                                !- Outside Boundary Condition
   5153   Surface 9,                              !- Outside Boundary Condition Object
   5154   NoSun,                                  !- Sun Exposure
   5155   NoWind,                                 !- Wind Exposure
   5156   ,                                       !- View Factor to Ground
   5157   ,                                       !- Number of Vertices
   5158   3, 3.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   5159   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   5160   2.22044604925031e-15, 0.45497224367903, 0, !- X,Y,Z Vertex 3 {m}
   5161   2.22044604925031e-15, 0.45497224367903, 4; !- X,Y,Z Vertex 4 {m}
   5162 
   5163 BuildingSurface:Detailed,
   5164   Surface 15,                             !- Name
   5165   Wall,                                   !- Surface Type
   5166   000_Interior Wall,                      !- Construction Name
   5167   Thermal Zone 4,                         !- Zone Name
   5168   Surface,                                !- Outside Boundary Condition
   5169   Surface 23,                             !- Outside Boundary Condition Object
   5170   NoSun,                                  !- Sun Exposure
   5171   NoWind,                                 !- Wind Exposure
   5172   ,                                       !- View Factor to Ground
   5173   ,                                       !- Number of Vertices
   5174   2.22044604925031e-15, 0, 4,             !- X,Y,Z Vertex 1 {m}
   5175   2.22044604925031e-15, 0, 0,             !- X,Y,Z Vertex 2 {m}
   5176   3, -3, 0,                               !- X,Y,Z Vertex 3 {m}
   5177   3, -3, 4;                               !- X,Y,Z Vertex 4 {m}
   5178 
   5179 BuildingSurface:Detailed,
   5180   Surface 18,                             !- Name
   5181   Ceiling,                                !- Surface Type
   5182   000_Interior Ceiling,                   !- Construction Name
   5183   Thermal Zone 4,                         !- Zone Name
   5184   Surface,                                !- Outside Boundary Condition
   5185   Surface 43,                             !- Outside Boundary Condition Object
   5186   NoSun,                                  !- Sun Exposure
   5187   NoWind,                                 !- Wind Exposure
   5188   ,                                       !- View Factor to Ground
   5189   ,                                       !- Number of Vertices
   5190   2.22044604925031e-15, 0.45497224367903, 4, !- X,Y,Z Vertex 1 {m}
   5191   2.22044604925031e-15, 0, 4,             !- X,Y,Z Vertex 2 {m}
   5192   3, -3, 4,                               !- X,Y,Z Vertex 3 {m}
   5193   3, 3.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   5194 
   5195 ZoneControl:Thermostat,
   5196   Thermal Zone 4 Thermostat,              !- Name
   5197   Thermal Zone 4,                         !- Zone or ZoneList Name
   5198   Thermal Zone 4 Thermostat Schedule,     !- Control Type Schedule Name
   5199   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   5200   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   5201 
   5202 Schedule:Compact,
   5203   Thermal Zone 4 Thermostat Schedule,     !- Name
   5204   ,                                       !- Schedule Type Limits Name
   5205   Through: 12/31,                         !- Field 1
   5206   For: AllDays,                           !- Field 2
   5207   Until: 24:00,                           !- Field 3
   5208   4;                                      !- Field 4
   5209 
   5210 ZoneHVAC:EquipmentConnections,
   5211   Thermal Zone 4,                         !- Zone Name
   5212   Zone HVAC Equipment List 4,             !- Zone Conditioning Equipment List Name
   5213   Port List 7,                            !- Zone Air Inlet Node or NodeList Name
   5214   ,                                       !- Zone Air Exhaust Node or NodeList Name
   5215   Node 4,                                 !- Zone Air Node Name
   5216   Node 83;                                !- Zone Return Air Node Name
   5217 
   5218 NodeList,
   5219   Port List 7,                            !- Name
   5220   Node 82;                                !- Node Name 1
   5221 
   5222 ZoneHVAC:EquipmentList,
   5223   Zone HVAC Equipment List 4,             !- Name
   5224   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   5225   ZoneHVAC:AirDistributionUnit {48be61a4-d949-4929-89a1-eabb3bd0d60b}, !- Zone Equipment Name 1
   5226   1,                                      !- Zone Equipment Cooling Sequence 1
   5227   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   5228 
   5229 Sizing:Zone,
   5230   Thermal Zone 4,                         !- Zone or ZoneList Name
   5231   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   5232   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   5233   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   5234   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   5235   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   5236   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   5237   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5238   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5239   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   5240   ,                                       !- Zone Heating Sizing Factor
   5241   ,                                       !- Zone Cooling Sizing Factor
   5242   DesignDay,                              !- Cooling Design Air Flow Method
   5243   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   5244   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   5245   0,                                      !- Cooling Minimum Air Flow {m3/s}
   5246   0,                                      !- Cooling Minimum Air Flow Fraction
   5247   DesignDay,                              !- Heating Design Air Flow Method
   5248   0,                                      !- Heating Design Air Flow Rate {m3/s}
   5249   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   5250   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   5251   0.3;                                    !- Heating Maximum Air Flow Fraction
   5252 
   5253 DesignSpecification:ZoneAirDistribution,
   5254   {f9377fa7-66b6-4651-969a-de6669a761b6}, !- Name
   5255   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   5256   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   5257 
   5258 Zone,
   5259   Thermal Zone 1,                         !- Name
   5260   -0,                                     !- Direction of Relative North {deg}
   5261   0,                                      !- X Origin {m}
   5262   0,                                      !- Y Origin {m}
   5263   4,                                      !- Z Origin {m}
   5264   ,                                       !- Type
   5265   ,                                       !- Multiplier
   5266   ,                                       !- Ceiling Height {m}
   5267   ,                                       !- Volume {m3}
   5268   ,                                       !- Floor Area {m2}
   5269   ,                                       !- Zone Inside Convection Algorithm
   5270   ;                                       !- Zone Outside Convection Algorithm
   5271 
   5272 BuildingSurface:Detailed,
   5273   Surface 51,                             !- Name
   5274   Wall,                                   !- Surface Type
   5275   000_Interior Wall,                      !- Construction Name
   5276   Thermal Zone 1,                         !- Zone Name
   5277   Surface,                                !- Outside Boundary Condition
   5278   Surface 35,                             !- Outside Boundary Condition Object
   5279   NoSun,                                  !- Sun Exposure
   5280   NoWind,                                 !- Wind Exposure
   5281   ,                                       !- View Factor to Ground
   5282   ,                                       !- Number of Vertices
   5283   3, 3, 4,                                !- X,Y,Z Vertex 1 {m}
   5284   3, 3, 0,                                !- X,Y,Z Vertex 2 {m}
   5285   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   5286   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   5287 
   5288 BuildingSurface:Detailed,
   5289   Surface 49,                             !- Name
   5290   Floor,                                  !- Surface Type
   5291   000_Interior Floor,                     !- Construction Name
   5292   Thermal Zone 1,                         !- Zone Name
   5293   Surface,                                !- Outside Boundary Condition
   5294   Surface 24,                             !- Outside Boundary Condition Object
   5295   NoSun,                                  !- Sun Exposure
   5296   NoWind,                                 !- Wind Exposure
   5297   ,                                       !- View Factor to Ground
   5298   ,                                       !- Number of Vertices
   5299   6.45497224367903, 0, 0,                 !- X,Y,Z Vertex 1 {m}
   5300   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   5301   3, 3, 0,                                !- X,Y,Z Vertex 3 {m}
   5302   3.45497224367903, 3, 0;                 !- X,Y,Z Vertex 4 {m}
   5303 
   5304 BuildingSurface:Detailed,
   5305   Surface 50,                             !- Name
   5306   Wall,                                   !- Surface Type
   5307   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   5308   Thermal Zone 1,                         !- Zone Name
   5309   Outdoors,                               !- Outside Boundary Condition
   5310   ,                                       !- Outside Boundary Condition Object
   5311   SunExposed,                             !- Sun Exposure
   5312   WindExposed,                            !- Wind Exposure
   5313   ,                                       !- View Factor to Ground
   5314   ,                                       !- Number of Vertices
   5315   0, 0, 4,                                !- X,Y,Z Vertex 1 {m}
   5316   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   5317   6.45497224367903, 0, 0,                 !- X,Y,Z Vertex 3 {m}
   5318   6.45497224367903, 0, 4;                 !- X,Y,Z Vertex 4 {m}
   5319 
   5320 FenestrationSurface:Detailed,
   5321   Sub Surface 8,                          !- Name
   5322   Window,                                 !- Surface Type
   5323   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   5324   Surface 50,                             !- Building Surface Name
   5325   ,                                       !- Outside Boundary Condition Object
   5326   ,                                       !- View Factor to Ground
   5327   ,                                       !- Shading Control Name
   5328   ,                                       !- Frame and Divider Name
   5329   ,                                       !- Multiplier
   5330   ,                                       !- Number of Vertices
   5331   0.0254, 0, 1.80634586304891,            !- X,Y,Z Vertex 1 {m}
   5332   0.0254, 0, 1,                           !- X,Y,Z Vertex 2 {m}
   5333   6.42957224367903, 0, 1,                 !- X,Y,Z Vertex 3 {m}
   5334   6.42957224367903, 0, 1.80634586304891;  !- X,Y,Z Vertex 4 {m}
   5335 
   5336 BuildingSurface:Detailed,
   5337   Surface 54,                             !- Name
   5338   Ceiling,                                !- Surface Type
   5339   000_Interior Ceiling,                   !- Construction Name
   5340   Thermal Zone 1,                         !- Zone Name
   5341   Surface,                                !- Outside Boundary Condition
   5342   Surface 79,                             !- Outside Boundary Condition Object
   5343   NoSun,                                  !- Sun Exposure
   5344   NoWind,                                 !- Wind Exposure
   5345   ,                                       !- View Factor to Ground
   5346   ,                                       !- Number of Vertices
   5347   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 1 {m}
   5348   3, 3, 4,                                !- X,Y,Z Vertex 2 {m}
   5349   0, 0, 4,                                !- X,Y,Z Vertex 3 {m}
   5350   6.45497224367903, 0, 4;                 !- X,Y,Z Vertex 4 {m}
   5351 
   5352 BuildingSurface:Detailed,
   5353   Surface 53,                             !- Name
   5354   Wall,                                   !- Surface Type
   5355   000_Interior Wall,                      !- Construction Name
   5356   Thermal Zone 1,                         !- Zone Name
   5357   Surface,                                !- Outside Boundary Condition
   5358   Surface 45,                             !- Outside Boundary Condition Object
   5359   NoSun,                                  !- Sun Exposure
   5360   NoWind,                                 !- Wind Exposure
   5361   ,                                       !- View Factor to Ground
   5362   ,                                       !- Number of Vertices
   5363   6.45497224367903, 0, 4,                 !- X,Y,Z Vertex 1 {m}
   5364   6.45497224367903, 0, 0,                 !- X,Y,Z Vertex 2 {m}
   5365   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 3 {m}
   5366   3.45497224367903, 3, 4;                 !- X,Y,Z Vertex 4 {m}
   5367 
   5368 BuildingSurface:Detailed,
   5369   Surface 52,                             !- Name
   5370   Wall,                                   !- Surface Type
   5371   000_Interior Wall,                      !- Construction Name
   5372   Thermal Zone 1,                         !- Zone Name
   5373   Surface,                                !- Outside Boundary Condition
   5374   Surface 59,                             !- Outside Boundary Condition Object
   5375   NoSun,                                  !- Sun Exposure
   5376   NoWind,                                 !- Wind Exposure
   5377   ,                                       !- View Factor to Ground
   5378   ,                                       !- Number of Vertices
   5379   3.45497224367903, 3, 4,                 !- X,Y,Z Vertex 1 {m}
   5380   3.45497224367903, 3, 0,                 !- X,Y,Z Vertex 2 {m}
   5381   3, 3, 0,                                !- X,Y,Z Vertex 3 {m}
   5382   3, 3, 4;                                !- X,Y,Z Vertex 4 {m}
   5383 
   5384 ZoneControl:Thermostat,
   5385   Thermal Zone 1 Thermostat,              !- Name
   5386   Thermal Zone 1,                         !- Zone or ZoneList Name
   5387   Thermal Zone 1 Thermostat Schedule,     !- Control Type Schedule Name
   5388   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   5389   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   5390 
   5391 Schedule:Compact,
   5392   Thermal Zone 1 Thermostat Schedule,     !- Name
   5393   ,                                       !- Schedule Type Limits Name
   5394   Through: 12/31,                         !- Field 1
   5395   For: AllDays,                           !- Field 2
   5396   Until: 24:00,                           !- Field 3
   5397   4;                                      !- Field 4
   5398 
   5399 ZoneHVAC:EquipmentConnections,
   5400   Thermal Zone 1,                         !- Zone Name
   5401   Zone HVAC Equipment List 1,             !- Zone Conditioning Equipment List Name
   5402   Port List 1,                            !- Zone Air Inlet Node or NodeList Name
   5403   ,                                       !- Zone Air Exhaust Node or NodeList Name
   5404   Node 1,                                 !- Zone Air Node Name
   5405   Node 68;                                !- Zone Return Air Node Name
   5406 
   5407 NodeList,
   5408   Port List 1,                            !- Name
   5409   Node 67;                                !- Node Name 1
   5410 
   5411 ZoneHVAC:EquipmentList,
   5412   Zone HVAC Equipment List 1,             !- Name
   5413   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   5414   ZoneHVAC:AirDistributionUnit {6c897597-3176-45c0-90fd-7aa1ab411935}, !- Zone Equipment Name 1
   5415   1,                                      !- Zone Equipment Cooling Sequence 1
   5416   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   5417 
   5418 Sizing:Zone,
   5419   Thermal Zone 1,                         !- Zone or ZoneList Name
   5420   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   5421   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   5422   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   5423   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   5424   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   5425   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   5426   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5427   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5428   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   5429   ,                                       !- Zone Heating Sizing Factor
   5430   ,                                       !- Zone Cooling Sizing Factor
   5431   DesignDay,                              !- Cooling Design Air Flow Method
   5432   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   5433   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   5434   0,                                      !- Cooling Minimum Air Flow {m3/s}
   5435   0,                                      !- Cooling Minimum Air Flow Fraction
   5436   DesignDay,                              !- Heating Design Air Flow Method
   5437   0,                                      !- Heating Design Air Flow Rate {m3/s}
   5438   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   5439   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   5440   0.3;                                    !- Heating Maximum Air Flow Fraction
   5441 
   5442 DesignSpecification:ZoneAirDistribution,
   5443   {c07a6977-50fb-4884-9285-b7f6c9d2d074}, !- Name
   5444   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   5445   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   5446 
   5447 Zone,
   5448   Thermal Zone 12,                        !- Name
   5449   -0,                                     !- Direction of Relative North {deg}
   5450   3,                                      !- X Origin {m}
   5451   3,                                      !- Y Origin {m}
   5452   0,                                      !- Z Origin {m}
   5453   ,                                       !- Type
   5454   ,                                       !- Multiplier
   5455   ,                                       !- Ceiling Height {m}
   5456   ,                                       !- Volume {m3}
   5457   ,                                       !- Floor Area {m2}
   5458   ,                                       !- Zone Inside Convection Algorithm
   5459   ;                                       !- Zone Outside Convection Algorithm
   5460 
   5461 BuildingSurface:Detailed,
   5462   Surface 27,                             !- Name
   5463   Wall,                                   !- Surface Type
   5464   000_Interior Wall,                      !- Construction Name
   5465   Thermal Zone 12,                        !- Zone Name
   5466   Surface,                                !- Outside Boundary Condition
   5467   Surface 10,                             !- Outside Boundary Condition Object
   5468   NoSun,                                  !- Sun Exposure
   5469   NoWind,                                 !- Wind Exposure
   5470   ,                                       !- View Factor to Ground
   5471   ,                                       !- Number of Vertices
   5472   0.45497224367903, 0.45497224367903, 4,  !- X,Y,Z Vertex 1 {m}
   5473   0.45497224367903, 0.45497224367903, 0,  !- X,Y,Z Vertex 2 {m}
   5474   0, 0.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   5475   0, 0.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   5476 
   5477 BuildingSurface:Detailed,
   5478   Surface 28,                             !- Name
   5479   Wall,                                   !- Surface Type
   5480   000_Interior Wall,                      !- Construction Name
   5481   Thermal Zone 12,                        !- Zone Name
   5482   Surface,                                !- Outside Boundary Condition
   5483   Surface 16,                             !- Outside Boundary Condition Object
   5484   NoSun,                                  !- Sun Exposure
   5485   NoWind,                                 !- Wind Exposure
   5486   ,                                       !- View Factor to Ground
   5487   ,                                       !- Number of Vertices
   5488   0.45497224367903, 0, 4,                 !- X,Y,Z Vertex 1 {m}
   5489   0.45497224367903, 0, 0,                 !- X,Y,Z Vertex 2 {m}
   5490   0.45497224367903, 0.45497224367903, 0,  !- X,Y,Z Vertex 3 {m}
   5491   0.45497224367903, 0.45497224367903, 4;  !- X,Y,Z Vertex 4 {m}
   5492 
   5493 BuildingSurface:Detailed,
   5494   Surface 29,                             !- Name
   5495   Wall,                                   !- Surface Type
   5496   000_Interior Wall,                      !- Construction Name
   5497   Thermal Zone 12,                        !- Zone Name
   5498   Surface,                                !- Outside Boundary Condition
   5499   Surface 22,                             !- Outside Boundary Condition Object
   5500   NoSun,                                  !- Sun Exposure
   5501   NoWind,                                 !- Wind Exposure
   5502   ,                                       !- View Factor to Ground
   5503   ,                                       !- Number of Vertices
   5504   0, 0, 4,                                !- X,Y,Z Vertex 1 {m}
   5505   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   5506   0.45497224367903, 0, 0,                 !- X,Y,Z Vertex 3 {m}
   5507   0.45497224367903, 0, 4;                 !- X,Y,Z Vertex 4 {m}
   5508 
   5509 BuildingSurface:Detailed,
   5510   Surface 25,                             !- Name
   5511   Floor,                                  !- Surface Type
   5512   000_ExtSlabCarpet_4in_ClimateZone 1-8,  !- Construction Name
   5513   Thermal Zone 12,                        !- Zone Name
   5514   Ground,                                 !- Outside Boundary Condition
   5515   ,                                       !- Outside Boundary Condition Object
   5516   NoSun,                                  !- Sun Exposure
   5517   NoWind,                                 !- Wind Exposure
   5518   ,                                       !- View Factor to Ground
   5519   ,                                       !- Number of Vertices
   5520   0, 0, 0,                                !- X,Y,Z Vertex 1 {m}
   5521   0, 0.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   5522   0.45497224367903, 0.45497224367903, 0,  !- X,Y,Z Vertex 3 {m}
   5523   0.45497224367903, 0, 0;                 !- X,Y,Z Vertex 4 {m}
   5524 
   5525 BuildingSurface:Detailed,
   5526   Surface 26,                             !- Name
   5527   Wall,                                   !- Surface Type
   5528   000_Interior Wall,                      !- Construction Name
   5529   Thermal Zone 12,                        !- Zone Name
   5530   Surface,                                !- Outside Boundary Condition
   5531   Surface 4,                              !- Outside Boundary Condition Object
   5532   NoSun,                                  !- Sun Exposure
   5533   NoWind,                                 !- Wind Exposure
   5534   ,                                       !- View Factor to Ground
   5535   ,                                       !- Number of Vertices
   5536   0, 0.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   5537   0, 0.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   5538   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   5539   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   5540 
   5541 BuildingSurface:Detailed,
   5542   Surface 30,                             !- Name
   5543   Ceiling,                                !- Surface Type
   5544   000_Interior Ceiling,                   !- Construction Name
   5545   Thermal Zone 12,                        !- Zone Name
   5546   Surface,                                !- Outside Boundary Condition
   5547   Surface 55,                             !- Outside Boundary Condition Object
   5548   NoSun,                                  !- Sun Exposure
   5549   NoWind,                                 !- Wind Exposure
   5550   ,                                       !- View Factor to Ground
   5551   ,                                       !- Number of Vertices
   5552   0.45497224367903, 0, 4,                 !- X,Y,Z Vertex 1 {m}
   5553   0.45497224367903, 0.45497224367903, 4,  !- X,Y,Z Vertex 2 {m}
   5554   0, 0.45497224367903, 4,                 !- X,Y,Z Vertex 3 {m}
   5555   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   5556 
   5557 ZoneControl:Thermostat,
   5558   Thermal Zone 12 Thermostat,             !- Name
   5559   Thermal Zone 12,                        !- Zone or ZoneList Name
   5560   Thermal Zone 12 Thermostat Schedule,    !- Control Type Schedule Name
   5561   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   5562   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   5563 
   5564 Schedule:Compact,
   5565   Thermal Zone 12 Thermostat Schedule,    !- Name
   5566   ,                                       !- Schedule Type Limits Name
   5567   Through: 12/31,                         !- Field 1
   5568   For: AllDays,                           !- Field 2
   5569   Until: 24:00,                           !- Field 3
   5570   4;                                      !- Field 4
   5571 
   5572 ZoneHVAC:EquipmentConnections,
   5573   Thermal Zone 12,                        !- Zone Name
   5574   Zone HVAC Equipment List 12,            !- Zone Conditioning Equipment List Name
   5575   Port List 23,                           !- Zone Air Inlet Node or NodeList Name
   5576   ,                                       !- Zone Air Exhaust Node or NodeList Name
   5577   Node 12,                                !- Zone Air Node Name
   5578   Node 93;                                !- Zone Return Air Node Name
   5579 
   5580 NodeList,
   5581   Port List 23,                           !- Name
   5582   Node 92;                                !- Node Name 1
   5583 
   5584 ZoneHVAC:EquipmentList,
   5585   Zone HVAC Equipment List 12,            !- Name
   5586   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   5587   ZoneHVAC:AirDistributionUnit {74d3c628-1982-44fd-af15-bbc6c35ab617}, !- Zone Equipment Name 1
   5588   1,                                      !- Zone Equipment Cooling Sequence 1
   5589   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   5590 
   5591 Sizing:Zone,
   5592   Thermal Zone 12,                        !- Zone or ZoneList Name
   5593   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   5594   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   5595   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   5596   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   5597   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   5598   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   5599   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5600   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5601   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   5602   ,                                       !- Zone Heating Sizing Factor
   5603   ,                                       !- Zone Cooling Sizing Factor
   5604   DesignDay,                              !- Cooling Design Air Flow Method
   5605   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   5606   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   5607   0,                                      !- Cooling Minimum Air Flow {m3/s}
   5608   0,                                      !- Cooling Minimum Air Flow Fraction
   5609   DesignDay,                              !- Heating Design Air Flow Method
   5610   0,                                      !- Heating Design Air Flow Rate {m3/s}
   5611   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   5612   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   5613   0.3;                                    !- Heating Maximum Air Flow Fraction
   5614 
   5615 DesignSpecification:ZoneAirDistribution,
   5616   {b6441a6e-7a24-490f-aa7c-1f92f4611661}, !- Name
   5617   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   5618   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   5619 
   5620 Zone,
   5621   Thermal Zone 14,                        !- Name
   5622   -0,                                     !- Direction of Relative North {deg}
   5623   3,                                      !- X Origin {m}
   5624   3,                                      !- Y Origin {m}
   5625   4,                                      !- Z Origin {m}
   5626   ,                                       !- Type
   5627   ,                                       !- Multiplier
   5628   ,                                       !- Ceiling Height {m}
   5629   ,                                       !- Volume {m3}
   5630   ,                                       !- Floor Area {m2}
   5631   ,                                       !- Zone Inside Convection Algorithm
   5632   ;                                       !- Zone Outside Convection Algorithm
   5633 
   5634 BuildingSurface:Detailed,
   5635   Surface 59,                             !- Name
   5636   Wall,                                   !- Surface Type
   5637   000_Interior Wall,                      !- Construction Name
   5638   Thermal Zone 14,                        !- Zone Name
   5639   Surface,                                !- Outside Boundary Condition
   5640   Surface 52,                             !- Outside Boundary Condition Object
   5641   NoSun,                                  !- Sun Exposure
   5642   NoWind,                                 !- Wind Exposure
   5643   ,                                       !- View Factor to Ground
   5644   ,                                       !- Number of Vertices
   5645   0, 0, 4,                                !- X,Y,Z Vertex 1 {m}
   5646   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   5647   0.45497224367903, 0, 0,                 !- X,Y,Z Vertex 3 {m}
   5648   0.45497224367903, 0, 4;                 !- X,Y,Z Vertex 4 {m}
   5649 
   5650 BuildingSurface:Detailed,
   5651   Surface 56,                             !- Name
   5652   Wall,                                   !- Surface Type
   5653   000_Interior Wall,                      !- Construction Name
   5654   Thermal Zone 14,                        !- Zone Name
   5655   Surface,                                !- Outside Boundary Condition
   5656   Surface 34,                             !- Outside Boundary Condition Object
   5657   NoSun,                                  !- Sun Exposure
   5658   NoWind,                                 !- Wind Exposure
   5659   ,                                       !- View Factor to Ground
   5660   ,                                       !- Number of Vertices
   5661   0, 0.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   5662   0, 0.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   5663   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   5664   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   5665 
   5666 BuildingSurface:Detailed,
   5667   Surface 60,                             !- Name
   5668   Ceiling,                                !- Surface Type
   5669   000_Interior Ceiling,                   !- Construction Name
   5670   Thermal Zone 14,                        !- Zone Name
   5671   Surface,                                !- Outside Boundary Condition
   5672   Surface 85,                             !- Outside Boundary Condition Object
   5673   NoSun,                                  !- Sun Exposure
   5674   NoWind,                                 !- Wind Exposure
   5675   ,                                       !- View Factor to Ground
   5676   ,                                       !- Number of Vertices
   5677   0.45497224367903, 0, 4,                 !- X,Y,Z Vertex 1 {m}
   5678   0.45497224367903, 0.45497224367903, 4,  !- X,Y,Z Vertex 2 {m}
   5679   0, 0.45497224367903, 4,                 !- X,Y,Z Vertex 3 {m}
   5680   0, 0, 4;                                !- X,Y,Z Vertex 4 {m}
   5681 
   5682 BuildingSurface:Detailed,
   5683   Surface 55,                             !- Name
   5684   Floor,                                  !- Surface Type
   5685   000_Interior Floor,                     !- Construction Name
   5686   Thermal Zone 14,                        !- Zone Name
   5687   Surface,                                !- Outside Boundary Condition
   5688   Surface 30,                             !- Outside Boundary Condition Object
   5689   NoSun,                                  !- Sun Exposure
   5690   NoWind,                                 !- Wind Exposure
   5691   ,                                       !- View Factor to Ground
   5692   ,                                       !- Number of Vertices
   5693   0, 0, 0,                                !- X,Y,Z Vertex 1 {m}
   5694   0, 0.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   5695   0.45497224367903, 0.45497224367903, 0,  !- X,Y,Z Vertex 3 {m}
   5696   0.45497224367903, 0, 0;                 !- X,Y,Z Vertex 4 {m}
   5697 
   5698 BuildingSurface:Detailed,
   5699   Surface 57,                             !- Name
   5700   Wall,                                   !- Surface Type
   5701   000_Interior Wall,                      !- Construction Name
   5702   Thermal Zone 14,                        !- Zone Name
   5703   Surface,                                !- Outside Boundary Condition
   5704   Surface 40,                             !- Outside Boundary Condition Object
   5705   NoSun,                                  !- Sun Exposure
   5706   NoWind,                                 !- Wind Exposure
   5707   ,                                       !- View Factor to Ground
   5708   ,                                       !- Number of Vertices
   5709   0.45497224367903, 0.45497224367903, 4,  !- X,Y,Z Vertex 1 {m}
   5710   0.45497224367903, 0.45497224367903, 0,  !- X,Y,Z Vertex 2 {m}
   5711   0, 0.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   5712   0, 0.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   5713 
   5714 BuildingSurface:Detailed,
   5715   Surface 58,                             !- Name
   5716   Wall,                                   !- Surface Type
   5717   000_Interior Wall,                      !- Construction Name
   5718   Thermal Zone 14,                        !- Zone Name
   5719   Surface,                                !- Outside Boundary Condition
   5720   Surface 46,                             !- Outside Boundary Condition Object
   5721   NoSun,                                  !- Sun Exposure
   5722   NoWind,                                 !- Wind Exposure
   5723   ,                                       !- View Factor to Ground
   5724   ,                                       !- Number of Vertices
   5725   0.45497224367903, 0, 4,                 !- X,Y,Z Vertex 1 {m}
   5726   0.45497224367903, 0, 0,                 !- X,Y,Z Vertex 2 {m}
   5727   0.45497224367903, 0.45497224367903, 0,  !- X,Y,Z Vertex 3 {m}
   5728   0.45497224367903, 0.45497224367903, 4;  !- X,Y,Z Vertex 4 {m}
   5729 
   5730 ZoneControl:Thermostat,
   5731   Thermal Zone 14 Thermostat,             !- Name
   5732   Thermal Zone 14,                        !- Zone or ZoneList Name
   5733   Thermal Zone 14 Thermostat Schedule,    !- Control Type Schedule Name
   5734   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   5735   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   5736 
   5737 Schedule:Compact,
   5738   Thermal Zone 14 Thermostat Schedule,    !- Name
   5739   ,                                       !- Schedule Type Limits Name
   5740   Through: 12/31,                         !- Field 1
   5741   For: AllDays,                           !- Field 2
   5742   Until: 24:00,                           !- Field 3
   5743   4;                                      !- Field 4
   5744 
   5745 ZoneHVAC:EquipmentConnections,
   5746   Thermal Zone 14,                        !- Zone Name
   5747   Zone HVAC Equipment List 14,            !- Zone Conditioning Equipment List Name
   5748   Port List 27,                           !- Zone Air Inlet Node or NodeList Name
   5749   ,                                       !- Zone Air Exhaust Node or NodeList Name
   5750   Node 14,                                !- Zone Air Node Name
   5751   Node 103;                               !- Zone Return Air Node Name
   5752 
   5753 NodeList,
   5754   Port List 27,                           !- Name
   5755   Node 102;                               !- Node Name 1
   5756 
   5757 ZoneHVAC:EquipmentList,
   5758   Zone HVAC Equipment List 14,            !- Name
   5759   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   5760   ZoneHVAC:AirDistributionUnit {fdbbb6f5-415b-4b0f-b469-d2ec624f7c22}, !- Zone Equipment Name 1
   5761   1,                                      !- Zone Equipment Cooling Sequence 1
   5762   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   5763 
   5764 Sizing:Zone,
   5765   Thermal Zone 14,                        !- Zone or ZoneList Name
   5766   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   5767   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   5768   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   5769   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   5770   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   5771   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   5772   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5773   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5774   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   5775   ,                                       !- Zone Heating Sizing Factor
   5776   ,                                       !- Zone Cooling Sizing Factor
   5777   DesignDay,                              !- Cooling Design Air Flow Method
   5778   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   5779   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   5780   0,                                      !- Cooling Minimum Air Flow {m3/s}
   5781   0,                                      !- Cooling Minimum Air Flow Fraction
   5782   DesignDay,                              !- Heating Design Air Flow Method
   5783   0,                                      !- Heating Design Air Flow Rate {m3/s}
   5784   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   5785   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   5786   0.3;                                    !- Heating Maximum Air Flow Fraction
   5787 
   5788 DesignSpecification:ZoneAirDistribution,
   5789   {d5028b7e-d8ec-4192-8239-7226d034eeba}, !- Name
   5790   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   5791   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   5792 
   5793 Zone,
   5794   Thermal Zone 9,                         !- Name
   5795   -0,                                     !- Direction of Relative North {deg}
   5796   3.45497224367903,                       !- X Origin {m}
   5797   3,                                      !- Y Origin {m}
   5798   4,                                      !- Z Origin {m}
   5799   ,                                       !- Type
   5800   ,                                       !- Multiplier
   5801   ,                                       !- Ceiling Height {m}
   5802   ,                                       !- Volume {m3}
   5803   ,                                       !- Floor Area {m2}
   5804   ,                                       !- Zone Inside Convection Algorithm
   5805   ;                                       !- Zone Outside Convection Algorithm
   5806 
   5807 BuildingSurface:Detailed,
   5808   Surface 48,                             !- Name
   5809   Ceiling,                                !- Surface Type
   5810   000_Interior Ceiling,                   !- Construction Name
   5811   Thermal Zone 9,                         !- Zone Name
   5812   Surface,                                !- Outside Boundary Condition
   5813   Surface 73,                             !- Outside Boundary Condition Object
   5814   NoSun,                                  !- Sun Exposure
   5815   NoWind,                                 !- Wind Exposure
   5816   ,                                       !- View Factor to Ground
   5817   ,                                       !- Number of Vertices
   5818   2.22044604925031e-15, 0.45497224367903, 4, !- X,Y,Z Vertex 1 {m}
   5819   2.22044604925031e-15, 0, 4,             !- X,Y,Z Vertex 2 {m}
   5820   3, -3, 4,                               !- X,Y,Z Vertex 3 {m}
   5821   3, 3.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   5822 
   5823 BuildingSurface:Detailed,
   5824   Surface 45,                             !- Name
   5825   Wall,                                   !- Surface Type
   5826   000_Interior Wall,                      !- Construction Name
   5827   Thermal Zone 9,                         !- Zone Name
   5828   Surface,                                !- Outside Boundary Condition
   5829   Surface 53,                             !- Outside Boundary Condition Object
   5830   NoSun,                                  !- Sun Exposure
   5831   NoWind,                                 !- Wind Exposure
   5832   ,                                       !- View Factor to Ground
   5833   ,                                       !- Number of Vertices
   5834   2.22044604925031e-15, 0, 4,             !- X,Y,Z Vertex 1 {m}
   5835   2.22044604925031e-15, 0, 0,             !- X,Y,Z Vertex 2 {m}
   5836   3, -3, 0,                               !- X,Y,Z Vertex 3 {m}
   5837   3, -3, 4;                               !- X,Y,Z Vertex 4 {m}
   5838 
   5839 BuildingSurface:Detailed,
   5840   Surface 47,                             !- Name
   5841   Wall,                                   !- Surface Type
   5842   000_Interior Wall,                      !- Construction Name
   5843   Thermal Zone 9,                         !- Zone Name
   5844   Surface,                                !- Outside Boundary Condition
   5845   Surface 39,                             !- Outside Boundary Condition Object
   5846   NoSun,                                  !- Sun Exposure
   5847   NoWind,                                 !- Wind Exposure
   5848   ,                                       !- View Factor to Ground
   5849   ,                                       !- Number of Vertices
   5850   3, 3.45497224367903, 4,                 !- X,Y,Z Vertex 1 {m}
   5851   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 2 {m}
   5852   2.22044604925031e-15, 0.45497224367903, 0, !- X,Y,Z Vertex 3 {m}
   5853   2.22044604925031e-15, 0.45497224367903, 4; !- X,Y,Z Vertex 4 {m}
   5854 
   5855 BuildingSurface:Detailed,
   5856   Surface 44,                             !- Name
   5857   Wall,                                   !- Surface Type
   5858   ASHRAE_189.1-2009_ExtWall_SteelFrame_ClimateZone 4-8, !- Construction Name
   5859   Thermal Zone 9,                         !- Zone Name
   5860   Outdoors,                               !- Outside Boundary Condition
   5861   ,                                       !- Outside Boundary Condition Object
   5862   SunExposed,                             !- Sun Exposure
   5863   WindExposed,                            !- Wind Exposure
   5864   ,                                       !- View Factor to Ground
   5865   ,                                       !- Number of Vertices
   5866   3, -3, 4,                               !- X,Y,Z Vertex 1 {m}
   5867   3, -3, 0,                               !- X,Y,Z Vertex 2 {m}
   5868   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 3 {m}
   5869   3, 3.45497224367903, 4;                 !- X,Y,Z Vertex 4 {m}
   5870 
   5871 FenestrationSurface:Detailed,
   5872   Sub Surface 9,                          !- Name
   5873   Window,                                 !- Surface Type
   5874   ASHRAE_189.1-2009_ExtWindow_ClimateZone 4-5, !- Construction Name
   5875   Surface 44,                             !- Building Surface Name
   5876   ,                                       !- Outside Boundary Condition Object
   5877   ,                                       !- View Factor to Ground
   5878   ,                                       !- Shading Control Name
   5879   ,                                       !- Frame and Divider Name
   5880   ,                                       !- Multiplier
   5881   ,                                       !- Number of Vertices
   5882   3, -2.9746, 1.80634586304891,           !- X,Y,Z Vertex 1 {m}
   5883   3, -2.9746, 1,                          !- X,Y,Z Vertex 2 {m}
   5884   3, 3.42957224367903, 1,                 !- X,Y,Z Vertex 3 {m}
   5885   3, 3.42957224367903, 1.80634586304891;  !- X,Y,Z Vertex 4 {m}
   5886 
   5887 BuildingSurface:Detailed,
   5888   Surface 43,                             !- Name
   5889   Floor,                                  !- Surface Type
   5890   000_Interior Floor,                     !- Construction Name
   5891   Thermal Zone 9,                         !- Zone Name
   5892   Surface,                                !- Outside Boundary Condition
   5893   Surface 18,                             !- Outside Boundary Condition Object
   5894   NoSun,                                  !- Sun Exposure
   5895   NoWind,                                 !- Wind Exposure
   5896   ,                                       !- View Factor to Ground
   5897   ,                                       !- Number of Vertices
   5898   3, 3.45497224367903, 0,                 !- X,Y,Z Vertex 1 {m}
   5899   3, -3, 0,                               !- X,Y,Z Vertex 2 {m}
   5900   2.22044604925031e-15, 0, 0,             !- X,Y,Z Vertex 3 {m}
   5901   2.22044604925031e-15, 0.45497224367903, 0; !- X,Y,Z Vertex 4 {m}
   5902 
   5903 BuildingSurface:Detailed,
   5904   Surface 46,                             !- Name
   5905   Wall,                                   !- Surface Type
   5906   000_Interior Wall,                      !- Construction Name
   5907   Thermal Zone 9,                         !- Zone Name
   5908   Surface,                                !- Outside Boundary Condition
   5909   Surface 58,                             !- Outside Boundary Condition Object
   5910   NoSun,                                  !- Sun Exposure
   5911   NoWind,                                 !- Wind Exposure
   5912   ,                                       !- View Factor to Ground
   5913   ,                                       !- Number of Vertices
   5914   2.22044604925031e-15, 0.45497224367903, 4, !- X,Y,Z Vertex 1 {m}
   5915   2.22044604925031e-15, 0.45497224367903, 0, !- X,Y,Z Vertex 2 {m}
   5916   2.22044604925031e-15, 0, 0,             !- X,Y,Z Vertex 3 {m}
   5917   2.22044604925031e-15, 0, 4;             !- X,Y,Z Vertex 4 {m}
   5918 
   5919 ZoneControl:Thermostat,
   5920   Thermal Zone 9 Thermostat,              !- Name
   5921   Thermal Zone 9,                         !- Zone or ZoneList Name
   5922   Thermal Zone 9 Thermostat Schedule,     !- Control Type Schedule Name
   5923   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   5924   Thermostat Setpoint Dual Setpoint 1;    !- Control Name 1
   5925 
   5926 Schedule:Compact,
   5927   Thermal Zone 9 Thermostat Schedule,     !- Name
   5928   ,                                       !- Schedule Type Limits Name
   5929   Through: 12/31,                         !- Field 1
   5930   For: AllDays,                           !- Field 2
   5931   Until: 24:00,                           !- Field 3
   5932   4;                                      !- Field 4
   5933 
   5934 ZoneHVAC:EquipmentConnections,
   5935   Thermal Zone 9,                         !- Zone Name
   5936   Zone HVAC Equipment List 9,             !- Zone Conditioning Equipment List Name
   5937   Port List 17,                           !- Zone Air Inlet Node or NodeList Name
   5938   ,                                       !- Zone Air Exhaust Node or NodeList Name
   5939   Node 9,                                 !- Zone Air Node Name
   5940   Node 73;                                !- Zone Return Air Node Name
   5941 
   5942 NodeList,
   5943   Port List 17,                           !- Name
   5944   Node 72;                                !- Node Name 1
   5945 
   5946 ZoneHVAC:EquipmentList,
   5947   Zone HVAC Equipment List 9,             !- Name
   5948   ZoneHVAC:AirDistributionUnit,           !- Zone Equipment Object Type 1
   5949   ZoneHVAC:AirDistributionUnit {d27ccc8d-cd6a-46e9-b077-4e31658b8f45}, !- Zone Equipment Name 1
   5950   1,                                      !- Zone Equipment Cooling Sequence 1
   5951   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   5952 
   5953 Sizing:Zone,
   5954   Thermal Zone 9,                         !- Zone or ZoneList Name
   5955   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   5956   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   5957   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   5958   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   5959   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   5960   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   5961   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5962   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   5963   ASHRAE_90.1-2004 ClimateZone 1-8 SmallOffice WholeBuilding Ventilation, !- Design Specification Outdoor Air Object Name
   5964   ,                                       !- Zone Heating Sizing Factor
   5965   ,                                       !- Zone Cooling Sizing Factor
   5966   DesignDay,                              !- Cooling Design Air Flow Method
   5967   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   5968   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   5969   0,                                      !- Cooling Minimum Air Flow {m3/s}
   5970   0,                                      !- Cooling Minimum Air Flow Fraction
   5971   DesignDay,                              !- Heating Design Air Flow Method
   5972   0,                                      !- Heating Design Air Flow Rate {m3/s}
   5973   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   5974   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   5975   0.3;                                    !- Heating Maximum Air Flow Fraction
   5976 
   5977 DesignSpecification:ZoneAirDistribution,
   5978   {d82de8c9-5e35-4f09-959e-47797f9e1476}, !- Name
   5979   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   5980   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   5981 
   5982 SetpointManager:Scheduled,
   5983   Setpoint Manager Scheduled 2,           !- Name
   5984   Temperature,                            !- Control Variable
   5985   Hot_Water_Temperature,                  !- Schedule Name
   5986   Node 27;                                !- Setpoint Node or NodeList Name
   5987 
   5988 OutputControl:Table:Style,
   5989   HTML;                                   !- Column Separator
   5990 
   5991 Output:Table:SummaryReports,
   5992   AllSummary;                             !- Report Name 1
   5993 
   5994 Output:VariableDictionary,
   5995   IDF,                                    !- Key Field
   5996   Unsorted;                               !- Sort Option
   5997 
   5998 Output:SQLite,
   5999   SimpleAndTabular;                       !- Option Type
   6000 
   6001 Output:Table:Monthly,
   6002   Building Monthly Cooling Load Report,   ! Name
   6003   3,                                      ! Digits After Decimal
   6004   Zone/Sys Sensible Cooling Energy,       ! Variable or Meter 1 Name
   6005   SumOrAverage,                           ! Aggregation Type for Variable or Meter 1
   6006   Zone/Sys Sensible Cooling Energy,       ! Variable or Meter 2 Name
   6007   Maximum,                                ! Aggregation Type for Variable or Meter 2
   6008   Outdoor Dry Bulb,                       ! Variable or Meter 3 Name
   6009   ValueWhenMaxMin;
   6010 Output:Table:Monthly,
   6011   End Use Energy Consumption Fuel Gasoline Monthly,   ! Name
   6012   3,                                      ! Digits After Decimal
   6013   Heating:Gasoline,                       ! Variable or Meter 1 Name
   6014   SumOrAverage;                           ! Aggregation Type for Variable or Meter 1
   6015 
   6016 Output:Table:Monthly,
   6017   End Use Energy Consumption Electricity Monthly,   ! Name
   6018   3,                                      ! Digits After Decimal
   6019   InteriorLights:Electricity,             ! Variable or Meter 1 Name
   6020   SumOrAverage,                           ! Aggregation Type for Variable or Meter 1
   6021   InteriorEquipment:Electricity,          ! Variable or Meter 2 Name
   6022   SumOrAverage,                           ! Aggregation Type for Variable or Meter 2
   6023   Cooling:Electricity,
   6024   SumOrAverage,
   6025   Fans:Electricity,
   6026   SumOrAverage,
   6027   Pumps:Electricity,
   6028   SumOrAverage;
   6029 
   6030 Output:Table:Monthly,
   6031   End Use Energy Consumption Electricity Monthly,   ! Name
   6032   3,                                      ! Digits After Decimal
   6033   InteriorLights:Electricity,             ! Variable or Meter 1 Name
   6034   SumOrAverage,                           ! Aggregation Type for Variable or Meter 1
   6035   InteriorEquipment:Electricity,          ! Variable or Meter 2 Name
   6036   SumOrAverage;                           ! Aggregation Type for Variable or Meter 2
  Processing Input Data File (in.idf) -- Complete
  Number of IDF "Lines"=         499
  Maximum number of Alpha IDF Args=          22
  Maximum number of Numeric IDF Args=          17
  Number of IDF "Lines"=         499
  Number of Defaulted Fields=         346
  Number of Fields with Defaults=        1337
  Number of Autosized Fields=          96
  Number of Autosizable Fields =         124
  Number of Autocalculated Fields=         281
  Number of Autocalculatable Fields =         281
 Getting object=OUTPUT:SQLITE
 Getting object=PROGRAMCONTROL
 Getting object=VERSION
 Getting object=SIMULATIONCONTROL
 Getting object=OUTPUT:VARIABLEDICTIONARY
 Getting object=BRANCH
 Getting object=CURVE:BIQUADRATIC
 Getting object=CURVE:QUADRATIC
 Getting object=NODELIST
 Getting object=BRANCHLIST
 Getting object=DESIGNSPECIFICATION:OUTDOORAIR
 Getting object=DESIGNSPECIFICATION:ZONEAIRDISTRIBUTION
 Getting object=SIZING:PARAMETERS
 Getting object=ZONE
 Getting object=ZONELIST
 Getting object=SIZING:ZONE
 Getting object=SIZING:SYSTEM
 Getting object=SIZING:PLANT
 Getting object=SIZINGPERIOD:DESIGNDAY
 Getting object=RUNPERIOD
 Getting object=SITE:LOCATION
 Getting object=SCHEDULE:COMPACT
  Processing Schedule Input -- Start
 Getting object=SCHEDULETYPELIMITS
 Getting object=SCHEDULE:DAY:INTERVAL
 Getting object=SCHEDULE:WEEK:DAILY
 Getting object=SCHEDULE:YEAR
  Processing Schedule Input -- Complete
 Getting object=BUILDING
 Getting object=MATERIAL
 Getting object=MATERIAL:NOMASS
 Getting object=MATERIAL:AIRGAP
 Getting object=WINDOWMATERIAL:GLAZING
 Getting object=WINDOWMATERIAL:GAS
 Getting object=CONSTRUCTION
 Getting object=GLOBALGEOMETRYRULES
 Getting object=BUILDINGSURFACE:DETAILED
 Getting object=FENESTRATIONSURFACE:DETAILED
 Getting object=PEOPLE
 Getting object=LIGHTS
 Getting object=ELECTRICEQUIPMENT
 Getting object=ZONEINFILTRATION:DESIGNFLOWRATE
 Getting object=OUTDOORAIR:NODELIST
 Getting object=ZONECONTROL:THERMOSTAT
 Getting object=THERMOSTATSETPOINT:DUALSETPOINT
 Getting object=SETPOINTMANAGER:SCHEDULED
 Getting object=SETPOINTMANAGER:MIXEDAIR
 Getting object=PLANTLOOP
 Getting object=AVAILABILITYMANAGER:SCHEDULED
 Getting object=AVAILABILITYMANAGERASSIGNMENTLIST
 Getting object=CONNECTORLIST
 Getting object=CONNECTOR:SPLITTER
 Getting object=CONNECTOR:MIXER
 Getting object=ZONEHVAC:EQUIPMENTCONNECTIONS
 Getting object=ZONEHVAC:EQUIPMENTLIST
 Getting object=AIRLOOPHVAC:SUPPLYPATH
 Getting object=AIRLOOPHVAC:RETURNPATH
 Getting object=AIRLOOPHVAC:ZONESPLITTER
 Getting object=ZONEHVAC:AIRDISTRIBUTIONUNIT
 Getting object=AIRTERMINAL:SINGLEDUCT:VAV:REHEAT
 Getting object=COIL:HEATING:WATER
 Getting object=AIRLOOPHVAC:ZONEMIXER
 Getting object=AIRLOOPHVAC
 Getting object=AIRLOOPHVAC:CONTROLLERLIST
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM:EQUIPMENTLIST
 Getting object=OUTDOORAIR:MIXER
 Getting object=CONTROLLER:WATERCOIL
 Getting object=CONTROLLER:OUTDOORAIR
 Getting object=COILSYSTEM:COOLING:DX
 Getting object=COIL:COOLING:DX:TWOSPEED
 Getting object=FAN:VARIABLEVOLUME
 Getting object=PIPE:ADIABATIC
 Getting object=BOILER:HOTWATER
 Getting object=PLANTEQUIPMENTOPERATIONSCHEMES
 Getting object=PLANTEQUIPMENTOPERATION:HEATINGLOAD
 Getting object=PLANTEQUIPMENTLIST
 Getting object=PUMP:VARIABLESPEED
 Getting object=OUTPUT:TABLE:MONTHLY
 Getting object=OUTPUTCONTROL:TABLE:STYLE
 Getting object=OUTPUT:TABLE:SUMMARYREPORTS
 NumOfRVariable=        9649
 NumOfRVariable(Total)=        9649
 NumOfRVariable(Actual)=         106
 NumOfRVariable(Summed)=         105
 NumOfRVariable(Meter)=         105
 NumOfIVariable=         123
 NumOfIVariable(Total)=         123
 NumOfIVariable(Actual)=           0
 NumOfIVariable(Summed)=           0
 MaxRVariable=        1000
 MaxIVariable=          10
 NumEnergyMeters=         131
 NumVarMeterArrays=         105
 maxUniqueKeyCount=        1500
 maxNumberOfFigures=           0
 MonthlyFieldSetInputCount=          11
 NumConsideredOutputVariables=           8
 MaxConsideredOutputVariables=           8
 numActuatorsUsed=           0
 numEMSActuatorsAvailable=           0
 maxEMSActuatorsAvailable=           0
 numInternalVariablesUsed=           0
 numEMSInternalVarsAvailable=           1
 maxEMSInternalVarsAvailable=        1000
 NumOfNodeConnections=         348
 MaxNumOfNodeConnections=           0
