Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.07.17 17:46
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod, -21.19, -22.92, -19.85, -15.04,  -2.48,   7.21,  13.75,  15.74,  12.35,   4.82,  -5.23, -14.57
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Fairbanks/Int'l Airpor AK USA TMY--26411 WMO#=702610,64.82,-147.87,-9.00,138.00,99678,1.1847
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 5,0.0,0.00,0.00,0.00,5.24,1.18,2.00,1,1,1,0.00,10.49,0.00,3.00,0.00,4.00,4.00,89.86,TARP,DOE-2,22.46,41.95,26.85,15.10,6,1,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,0.00,0.00,0.00,1.18,5.24,2.00,1,1,1,0.00,3.00,0.00,10.49,0.00,4.00,4.00,89.86,TARP,DOE-2,22.46,41.95,26.85,15.10,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,3.00,3.00,0.00,5.24,5.24,2.00,1,1,1,3.00,7.49,3.00,7.49,0.00,4.00,4.00,80.57,TARP,DOE-2,20.14,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,7.49,3.00,0.00,9.31,5.24,2.00,1,1,1,7.49,10.49,0.00,10.49,0.00,4.00,4.00,89.86,TARP,DOE-2,22.46,41.95,26.85,15.10,6,1,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,3.00,7.49,0.00,5.24,9.31,2.00,1,1,1,0.00,10.49,7.49,10.49,0.00,4.00,4.00,89.86,TARP,DOE-2,22.46,41.95,26.85,15.10,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 5,22.46,1.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,22.46,1.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,20.14,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 2,22.46,1.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,22.46,1.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 1,22.46,1.2,1.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 2,22.46,1.2,1.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 3,22.46,1.2,1.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 4,20.14,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 5,22.46,1.2,1.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 1,22.46,1.2,241.803,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 2,22.46,1.2,241.803,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 3,22.46,1.2,241.803,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 4,20.14,1.1,216.817,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 5,22.46,1.2,241.803,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 1,22.46,1.2,241.803,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 2,22.46,1.2,241.803,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 3,22.46,1.2,241.803,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 4,20.14,1.1,216.817,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 5,22.46,1.2,241.803,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,22.46,1.2,1.947E-002,8.667E-004,3.023E-004,0.780,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,22.46,1.2,1.947E-002,8.667E-004,3.023E-004,0.780,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,22.46,1.2,1.947E-002,8.667E-004,3.023E-004,0.780,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,20.14,1.1,6.088E-003,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,22.46,1.2,1.947E-002,8.667E-004,3.023E-004,0.780,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 2368.77597, 2724.09237, 0.13994, 0.16093, FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 27.40000, 6.98677E-003, 22.46427, 1.20902, 1.14118E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 4597.46069, 5746.82586, 0.23768, 0.29711, FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -41.90000, 6.45405E-005, 22.46427, 1.20902, 1.14118E-002
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 2370.83109, 2726.45575, 0.14006, 0.16107, FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 24.56950, 6.98677E-003, 22.46427, 1.20902, 1.14118E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 4597.46069, 5746.82586, 0.23768, 0.29711, FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -41.90000, 6.45405E-005, 22.46427, 1.20902, 1.14118E-002
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 417.23954, 479.82547, 2.46511E-002, 2.83487E-002, FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 24.95200, 6.98677E-003, 20.14294, 1.08408, 1.02326E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 1398.84064, 1748.55080, 7.23474E-002, 9.04342E-002, FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -41.90000, 6.45405E-005, 20.14294, 1.08408, 1.02326E-002
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 1968.71124, 2264.01793, 0.11631, 0.13375, FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB, 7/21 10:15:00, 23.90650, 6.98677E-003, 22.46427, 1.20902, 1.14118E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 4590.57123, 5738.21404, 0.23733, 0.29666, FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -41.90000, 6.45405E-005, 22.46427, 1.20902, 1.14118E-002
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 724.21444, 832.84660, 4.27856E-002, 4.92034E-002, FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB, 7/21 20:45:00, 21.61150, 6.98677E-003, 22.46427, 1.20902, 1.14118E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 4590.57123, 5738.21404, 0.23733, 0.29666, FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -41.90000, 6.45405E-005, 22.46427, 1.20902, 1.14118E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.53330
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.53330
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 1.27797
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 1.27797
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.29711
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.96771E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 2.15699E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.29711
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 2.15699E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 9928.70453
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 207.94162
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,9405.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.29711
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.96771E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 2.15699E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.29711
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 2.15699E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 9928.70453
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 207.94162
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,9405.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 9.04342E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.45260
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 6.56553E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.04342E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 6.56553E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 3022.13569
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 63.29404
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,2862.88
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 0.29666
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.96177E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 2.15376E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.29666
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 2.15376E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 9913.82507
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 207.62999
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,9391.40
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.29666
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.96177E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 2.15376E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.29666
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 2.15376E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 9913.82507
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 207.62999
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,9391.40
 Component Sizing Information, Branch, BRANCH {F2290241-7998-4878-9BD9-9A1B29898AEA}, Maximum Flow Rate [m3/s], 1.27797
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 1.27797
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 1.27797
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 5.58800E-002
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 1.27797
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 21154.90308
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.79866
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.42595
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 7050.92920
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,20202.48,68933.71,22.15,4.21,5.44,7.51,10.12,14.35,18.55,25.64,34.52,1.4541,1.1192,0.7433,0.3976,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 5.42389E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 24966.31717
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 284.71621
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,15715.79
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 1.27797
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 5.42389E-004
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 8.77951E-004
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 67935.47404
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 1.47019E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 1.47019E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 1.65397
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 1.47019E-003
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 375.61591
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,-41.90,0.00,DefaultMultipliers,99678,20,0.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB,4.8219781249E-002,0.2142422696,Pass,Pass,6.8524089444E-003,3.1119595049E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB,4.8219781249E-002,0.2142422696,Pass,Pass,6.8524089444E-003,3.1119595049E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB,4.3157420846E-002,0.1205777130,Pass,Pass,6.9888944341E-003,2.3094561404E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB,4.8133920976E-002,0.2144516328,Pass,Pass,6.7674045072E-003,3.1176071981E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99.6% CONDNS DB,4.8133920976E-002,0.2144516328,Pass,Pass,6.7674045072E-003,3.1176071981E-002,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.40,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB,8.4511607763E-002,0.1530435084,Pass,Pass,2.4895617960,19.5671213217,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB,8.4591607803E-002,0.1675252131,Pass,Pass,8.7822236700E-002,9.6427302141E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB,5.2486612496E-002,5.2977893678E-002,Pass,Pass,1.4949648457E-002,3.1276768833E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB,8.4447383042E-002,0.1335478617,Pass,Pass,0.8228320806,6.7292808185,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DB=>MWB,1.9153506844E-003,2.8852474412E-003,Pass,Pass,9.9928068087E-002,0.1700585766,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,17.80,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DP=>MDB,8.4917328934E-002,0.1403303915,Pass,Pass,0.2191785228,0.6812943131,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DP=>MDB,8.5006402776E-002,0.1462595756,Pass,Pass,0.3006809314,0.9584448056,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DP=>MDB,3.3772847525E-002,7.0201750421E-002,Pass,Pass,4.5278581497E-002,7.8731306787E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DP=>MDB,5.8359239042E-002,0.1147360681,Pass,Pass,0.1423285677,0.5367094272,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DP=>MDB,2.2383356376E-003,1.8060465249E-003,Pass,Pass,0.2331837089,0.8752492494,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,17.30,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DP=>MDB,8.4797017981E-002,0.1387631946,Pass,Pass,0.2912805859,1.3731669491,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DP=>MDB,8.5097664128E-002,0.1443409015,Pass,Pass,0.2777287277,0.6913473322,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DP=>MDB,3.2748592329E-002,6.9478719519E-002,Pass,Pass,5.0672560656E-002,8.5032075427E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DP=>MDB,5.6935352763E-002,0.1132955972,Pass,Pass,0.1109062498,0.2900553060,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DP=>MDB,1.9397207807E-003,1.6163921063E-003,Pass,Pass,0.3001863000,1.8398042735,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,21.90,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS WB=>MDB,8.4828696359E-002,0.1492860927,Pass,Pass,0.2019807151,0.5904685250,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS WB=>MDB,8.4794015582E-002,0.1561940641,Pass,Pass,0.2888601149,1.2933274426,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS WB=>MDB,4.2034253202E-002,6.6482656882E-002,Pass,Pass,2.6340023279E-002,5.1715388223E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS WB=>MDB,7.0871133420E-002,0.1249003689,Pass,Pass,0.2642200769,1.0339277977,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS WB=>MDB,2.2401783283E-003,1.7694155679E-003,Pass,Pass,0.2149974771,0.5443922831,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-15.60,0.00,DefaultMultipliers,99678,20,8.9,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99.6% CONDNS WS=>MCDB,7.0596834056E-003,7.0236171108E-003,Pass,Pass,9.3118259819E-003,4.6736233638E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99.6% CONDNS WS=>MCDB,7.0596834057E-003,7.0236171108E-003,Pass,Pass,9.3118259819E-003,4.6736233638E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.9623242664E-003,1.8520630391E-003,Pass,Pass,8.9992992748E-003,4.5776500887E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.4201598028E-004,1.4036295226E-003,Pass,Pass,6.7297475024E-003,4.6352143107E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.4201598039E-004,1.4036295225E-003,Pass,Pass,6.7297475024E-003,4.6352143107E-002,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-38.90,0.00,DefaultMultipliers,99678,20,0.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99% CONDNS DB,3.8726642979E-002,0.1843423955,Pass,Pass,7.1651432105E-003,3.2770782554E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99% CONDNS DB,3.8726642979E-002,0.1843423955,Pass,Pass,7.1651432105E-003,3.2770782554E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99% CONDNS DB,3.5386319667E-002,0.1106596931,Pass,Pass,6.8444805932E-003,2.3994073382E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99% CONDNS DB,3.8793535284E-002,0.1844734374,Pass,Pass,7.1083257233E-003,3.2765352502E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG 99% CONDNS DB,3.8793535284E-002,0.1844734374,Pass,Pass,7.1083257233E-003,3.2765352502E-002,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,21.90,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS ENTH=>MDB,8.4835340983E-002,0.1496342605,Pass,Pass,0.1993759013,0.5708517817,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS ENTH=>MDB,8.4505260841E-002,0.1567556831,Pass,Pass,0.2363876108,0.8255163770,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS ENTH=>MDB,4.2481229974E-002,6.6533354936E-002,Pass,Pass,2.5913107194E-002,5.1205352976E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS ENTH=>MDB,7.1202512168E-002,0.1249414903,Pass,Pass,0.2714954427,1.0970824213,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS ENTH=>MDB,1.9437881369E-003,1.6408211795E-003,Pass,Pass,0.2131456168,0.5526745665,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-33.40,0.00,DefaultMultipliers,99678,20,0.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99% CONDNS DP=>MCDB,2.1670524068E-002,0.1037704398,Pass,Pass,7.5160383719E-003,3.9862911941E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99% CONDNS DP=>MCDB,2.1670524068E-002,0.1037704398,Pass,Pass,7.5160383719E-003,3.9862911941E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99% CONDNS DP=>MCDB,2.1543079671E-002,8.6680928925E-002,Pass,Pass,7.5792601507E-003,3.2103398547E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99% CONDNS DP=>MCDB,2.1629268450E-002,0.1040168071,Pass,Pass,7.5195168429E-003,3.9912346027E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99% CONDNS DP=>MCDB,2.1629268450E-002,0.1040168071,Pass,Pass,7.5195168429E-003,3.9912346027E-002,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,24.70,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS WB=>MDB,8.4774727868E-002,0.1517820299,Pass,Pass,0.1440241689,0.3323030744,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS WB=>MDB,8.4633580843E-002,0.1625255169,Pass,Pass,0.2309343590,1.1474595466,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS WB=>MDB,4.7505790948E-002,6.1460318880E-002,Pass,Pass,1.9611000242E-002,4.0268758353E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS WB=>MDB,7.9637609276E-002,0.1291125651,Pass,Pass,0.2082954240,0.7315450496,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS WB=>MDB,1.7026580575E-003,1.5748154365E-003,Pass,Pass,0.3403921518,1.7313378963,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-13.90,0.00,DefaultMultipliers,99678,20,7.5,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99% CONDNS WS=>MCDB,4.4315380454E-003,6.2015368990E-003,Pass,Pass,8.2324756888E-003,4.6339272428E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99% CONDNS WS=>MCDB,4.4315380457E-003,6.2015368989E-003,Pass,Pass,8.2324756889E-003,4.6339272428E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99% CONDNS WS=>MCDB,1.9990799515E-003,1.8818564276E-003,Pass,Pass,9.0066240692E-003,4.5233562641E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99% CONDNS WS=>MCDB,4.7464939921E-004,1.6879327145E-003,Pass,Pass,6.7589755836E-003,4.6388122600E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HTG WIND 99% CONDNS WS=>MCDB,4.7464939909E-004,1.6879327144E-003,Pass,Pass,6.7589755836E-003,4.6388122600E-002,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.60,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DB=>MWB,8.4514504031E-002,0.1529803463,Pass,Pass,0.1514147499,0.3750207855,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DB=>MWB,8.4646478490E-002,0.1658268356,Pass,Pass,0.9370164557,7.9350960127,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DB=>MWB,4.9098276075E-002,5.9763447948E-002,Pass,Pass,1.8100141300E-002,3.6685950398E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DB=>MWB,8.2607149775E-002,0.1307613404,Pass,Pass,0.4490310963,2.9034534776,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS DB=>MWB,1.8208035981E-003,1.4758158528E-003,Pass,Pass,13.0898600641,126.1422606597,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,24.70,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS ENTH=>MDB,8.4621844873E-002,0.1522843761,Pass,Pass,0.2928519139,1.7121212492,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS ENTH=>MDB,8.4937315655E-002,0.1633375944,Pass,Pass,0.1705092141,0.5583054298,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS ENTH=>MDB,4.8154973728E-002,6.1696691647E-002,Pass,Pass,1.9302829750E-002,3.9528744801E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS ENTH=>MDB,8.0516823847E-002,0.1293280456,Pass,Pass,0.1878411259,0.5478172708,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS ENTH=>MDB,1.7647664923E-003,1.3676185215E-003,Pass,Pass,0.5554149888,3.0410883734,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.30,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS WB=>MDB,8.4748933150E-002,0.1508358080,Pass,Pass,0.1743525395,0.5226939216,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS WB=>MDB,8.4729675512E-002,0.1588407955,Pass,Pass,0.1770702955,0.5626987400,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS WB=>MDB,4.4799495136E-002,6.3837254774E-002,Pass,Pass,2.2735429034E-002,4.5108173247E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS WB=>MDB,7.5159467866E-002,0.1276658122,Pass,Pass,0.1965489288,0.5161156873,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS WB=>MDB,2.1856259471E-003,1.8135800072E-003,Pass,Pass,0.2126150053,0.5853633318,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.00,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS ENTH=>MDB,8.4673684915E-002,0.1510462612,Pass,Pass,0.1730229387,0.4854402254,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS ENTH=>MDB,8.4676901879E-002,0.1590211852,Pass,Pass,0.1637820138,0.3974165867,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS ENTH=>MDB,4.4786858675E-002,6.4607510773E-002,Pass,Pass,2.3216675572E-002,4.5803197916E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS ENTH=>MDB,7.4687502322E-002,0.1273192344,Pass,Pass,0.4602790301,2.9880482817,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 1% CONDNS ENTH=>MDB,2.1191387533E-003,1.6547482275E-003,Pass,Pass,0.1903780085,0.4656178272,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,18.40,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DP=>MDB,8.4955949272E-002,0.1431249075,Pass,Pass,0.4058269343,2.0874808658,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DP=>MDB,8.4831449540E-002,0.1485397660,Pass,Pass,0.4060910188,1.6256094685,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DP=>MDB,3.5075600807E-002,7.0185755843E-002,Pass,Pass,4.0656221894E-002,7.2014313163E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DP=>MDB,5.9876873384E-002,0.1170468529,Pass,Pass,0.1701374847,0.7507243456,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG .4% CONDNS DP=>MDB,1.9978606747E-003,1.6439636575E-003,Pass,Pass,2.5565023335,22.7543747144,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-35.60,0.00,DefaultMultipliers,99678,20,0.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99.6% CONDNS DP=>MCDB,2.8581977502E-002,0.1376506004,Pass,Pass,7.4197522056E-003,3.6860950812E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99.6% CONDNS DP=>MCDB,2.8581977502E-002,0.1376506004,Pass,Pass,7.4197522056E-003,3.6860950812E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7559970113E-002,9.6861476876E-002,Pass,Pass,7.1532587071E-003,2.5420553812E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99.6% CONDNS DP=>MCDB,2.8576809368E-002,0.1378796582,Pass,Pass,7.4254265416E-003,3.6899736698E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN HUM_N 99.6% CONDNS DP=>MCDB,2.8576809368E-002,0.1378796582,Pass,Pass,7.4254265416E-003,3.6899736698E-002,Pass,Pass
Environment,FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.70,10.20,DefaultMultipliers,99678,180,3.1,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DB=>MWB,8.4763604774E-002,0.1510285955,Pass,Pass,1.1563201982,10.0538590914,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DB=>MWB,8.4973364800E-002,0.1592434600,Pass,Pass,0.1398698616,0.2849674913,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DB=>MWB,4.5503586420E-002,6.3211996656E-002,Pass,Pass,2.1936777613E-002,4.4238315268E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DB=>MWB,7.6284307179E-002,0.1282480614,Pass,Pass,0.2842356519,1.2096683431,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: FAIRBANKS/INT'L AIRPOR ANN CLG 2% CONDNS DB=>MWB,1.7935807950E-003,1.4564832599E-003,Pass,Pass,1.0808400853,9.0057121676,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,1.9204048739E-002,5.7754819538E-002,Pass,Pass,1.3620725925E-002,5.5125949975E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,1.9200369496E-002,5.7220092318E-002,Pass,Pass,1.3614697769E-002,5.4932230247E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,7.7148474429E-003,2.8040220813E-002,Pass,Pass,2.8901772225E-002,0.1017048937,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,1.9553993666E-002,5.7724273488E-002,Pass,Pass,1.3915685887E-002,5.5213849549E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,1.9715836069E-002,5.7735683593E-002,Pass,Pass,1.3916673374E-002,5.4887827433E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
