Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.07.02 13:17
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,   5.32,   4.33,   6.08,   8.81,  15.97,  21.49,  25.21,  26.35,  24.42,  20.13,  14.40,   9.09
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Nashville International Ap TN USA TMY3 WMO#=723270,36.12,-86.68,-6.00,177.00,99217,1.1792
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 4,0.0,0.00,0.00,0.00,9.99,1.33,2.00,1,1,1,0.00,19.97,0.00,3.00,0.00,4.00,4.00,203.70,TARP,DOE-2,50.92,79.90,60.72,19.18,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,3.00,3.00,0.00,9.99,9.99,2.00,1,1,1,3.00,16.97,3.00,16.97,0.00,4.00,4.00,781.20,TARP,DOE-2,195.30,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,3.00,16.97,0.00,9.99,18.64,2.00,1,1,1,0.00,19.97,16.97,19.97,0.00,4.00,4.00,203.70,TARP,DOE-2,50.92,79.90,60.72,19.18,6,1,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,0.00,0.00,0.00,1.33,9.99,2.00,1,1,1,0.00,3.00,0.00,19.97,0.00,4.00,4.00,203.70,TARP,DOE-2,50.92,79.90,60.72,19.18,6,1,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,16.97,3.00,0.00,18.64,9.99,2.00,1,1,1,16.97,19.97,0.00,19.97,0.00,4.00,4.00,203.70,TARP,DOE-2,50.92,79.90,60.72,19.18,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 4,50.92,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,195.30,10.5,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,50.92,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,50.92,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 2,50.92,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 1,50.92,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 2,50.92,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 3,50.92,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 4,50.92,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 5,195.30,10.5,10.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 1,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 2,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 3,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 4,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 5,195.30,10.5,2102.194,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 1,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 2,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 3,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 4,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 5,195.30,10.5,2102.194,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,50.92,2.7,3.954E-002,7.765E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,50.92,2.7,3.954E-002,7.765E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,50.92,2.7,3.954E-002,7.765E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,50.92,2.7,3.954E-002,7.765E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,195.30,10.5,5.903E-002,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 2070.05986, 2380.56884, 0.12289, 0.14132, NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 34.57250, 1.46392E-002, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 4423.53908, 5529.42385, 0.22980, 0.28725, NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.60000, 1.54844E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 2848.36657, 3275.62156, 0.16908, 0.19445, NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 32.25200, 1.46392E-002, 195.30019, 10.51097, 9.92125E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 6144.04641, 7680.05801, 0.31926, 0.39907, NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.60000, 1.54844E-003, 195.30019, 10.51097, 9.92125E-002
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 1360.05922, 1564.06811, 8.07409E-002, 9.28521E-002, NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 32.25200, 1.46392E-002, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 4427.94200, 5534.92751, 0.23003, 0.28754, NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.60000, 1.54844E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 3156.09180, 3629.50557, 0.18735, 0.21545, NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 16:30:00, 33.68000, 1.46392E-002, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 4427.87167, 5534.83958, 0.23003, 0.28754, NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.60000, 1.54844E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 2563.20001, 2947.68001, 0.15216, 0.17498, NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:00:00, 30.82400, 1.46392E-002, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 4427.87167, 5534.83958, 0.23003, 0.28754, NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.60000, 1.54844E-003, 50.92495, 2.74076, 2.58699E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.81905
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.81905
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 1.54894
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 1.54894
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 0.28725
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.36024
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 2.07582E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.28725
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 2.07582E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 9555.04767
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 200.11594
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,9051.63
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.39907
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.99443
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 2.88385E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.39907
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 2.88385E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 13274.44211
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 278.01300
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,12575.06
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.28754
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.35988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 2.07788E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.28754
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 2.07788E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 9564.55807
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 200.31512
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,9060.64
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.28754
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.35988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 2.07785E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.28754
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 2.07785E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 9564.40613
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 200.31194
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,9060.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.28754
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.35988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 2.07785E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.28754
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 2.07785E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 9564.40613
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 200.31194
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,9060.50
 Component Sizing Information, Branch, BRANCH {0424E2A6-D095-486D-9537-4527E4284BE6}, Maximum Flow Rate [m3/s], 1.54894
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 1.54894
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 1.54894
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 0.20269
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 1.54894
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 38463.82305
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.51626
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 12819.99222
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,37331.17,127379.23,25.81,4.59,6.17,8.69,12.77,15.66,21.05,29.65,43.58,1.7543,1.4055,0.9673,0.4964,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 2.79923E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 12884.92607
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 176.26962
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,10050.41
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 1.54894
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 2.79923E-004
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 64657.10663
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 1.39925E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 1.39925E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 1.57415
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 1.39925E-003
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 357.48978
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,NASHVILLE INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,9.80,0.00,DefaultMultipliers,99217,0,10.8,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.5360626692E-003,1.7123107440E-003,Pass,Pass,7.8934457803E-003,4.0970847476E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.3995907017E-003,9.9858758374E-004,Pass,Pass,8.3544561943E-003,3.5938825725E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4222604739E-003,1.3998005405E-003,Pass,Pass,7.7412540443E-003,4.0969729065E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4220570416E-003,1.3998475264E-003,Pass,Pass,7.7412282405E-003,4.0969897068E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4220570417E-003,1.3998475264E-003,Pass,Pass,7.7412282405E-003,4.0969897068E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.10,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,7.9507990046E-002,8.2675718945E-002,Pass,Pass,2.8762651346E-002,4.2619447427E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,5.9280296570E-002,4.5342469428E-002,Pass,Pass,5.2696712409E-003,3.8868005133E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,4.6963488280E-002,5.1172246627E-002,Pass,Pass,2.6460104713E-002,4.1232600367E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3809204390E-002,0.1227616960,Pass,Pass,3.8277888574E-002,4.2936810165E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3719940569E-002,0.1118891499,Pass,Pass,3.1676531877E-002,3.9446690068E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,9.10,0.00,DefaultMultipliers,99217,0,9.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.1679967828E-003,2.4201168356E-003,Pass,Pass,8.6232084515E-003,4.1503405621E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.1674827315E-003,1.3155121840E-003,Pass,Pass,7.2131819581E-003,3.7213454319E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.5087063462E-003,1.4838118949E-003,Pass,Pass,7.7738362019E-003,4.1572677921E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.5088908250E-003,1.4835510521E-003,Pass,Pass,7.7738838167E-003,4.1572854637E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.5088908253E-003,1.4835510517E-003,Pass,Pass,7.7738838167E-003,4.1572854637E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.40,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,8.3624351466E-002,8.2975789469E-002,Pass,Pass,1.8263905095E-002,1.9465251724E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,4.8426992723E-002,4.1415544772E-002,Pass,Pass,7.0181014803E-003,6.5329860484E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,5.9115336637E-002,4.6134150884E-002,Pass,Pass,1.4197301616E-002,2.0978748913E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,8.3536071170E-002,0.1046032361,Pass,Pass,2.7959159585E-002,3.1342088101E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,8.3520085462E-002,0.1199507469,Pass,Pass,2.1917726210E-002,2.4470383327E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-7.60,0.00,DefaultMultipliers,99217,0,3.6,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99% CONDNS DB,2.6069103380E-002,0.1073751378,Pass,Pass,7.0723088382E-003,2.9919837846E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99% CONDNS DB,2.3647744416E-002,7.3241696698E-002,Pass,Pass,6.7917513882E-003,2.2789929218E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99% CONDNS DB,2.5922841908E-002,0.1075737916,Pass,Pass,6.9834972774E-003,2.9967461597E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99% CONDNS DB,2.5923542364E-002,0.1075751675,Pass,Pass,6.9836381709E-003,2.9967734670E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99% CONDNS DB,2.5923542364E-002,0.1075751675,Pass,Pass,6.9836381709E-003,2.9967734670E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-5.30,0.00,DefaultMultipliers,99217,0,3.6,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6658903794E-002,7.2668504036E-002,Pass,Pass,8.3679306168E-003,4.1769612652E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6986680088E-002,6.1464557366E-002,Pass,Pass,7.7891056008E-003,2.7405218085E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6631879627E-002,7.2585137543E-002,Pass,Pass,8.3659776833E-003,4.1763134486E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6632714443E-002,7.2586728924E-002,Pass,Pass,8.3660527101E-003,4.1763084788E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6632714443E-002,7.2586728924E-002,Pass,Pass,8.3660527101E-003,4.1763084788E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.70,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,8.3514605951E-002,8.1574232694E-002,Pass,Pass,1.5927599285E-002,1.5105831992E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,4.3924061449E-002,3.8331923705E-002,Pass,Pass,7.5382871105E-003,8.5285697031E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,6.4121309705E-002,4.4429536291E-002,Pass,Pass,1.1022520152E-002,1.2760584435E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,8.3559274295E-002,9.7115806223E-002,Pass,Pass,2.5379354282E-002,3.0227774049E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,8.3437038094E-002,0.1192698008,Pass,Pass,1.9441334548E-002,2.2759515908E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-10.60,0.00,DefaultMultipliers,99217,0,3.6,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.8284282361E-002,0.1337058505,Pass,Pass,5.8141482001E-003,2.3123775317E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.2350294657E-002,8.4896038984E-002,Pass,Pass,5.8603591200E-003,2.0475343509E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.8311610363E-002,0.1336405843,Pass,Pass,5.7199887910E-003,2.3129971347E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.8312262835E-002,0.1336414489,Pass,Pass,5.7201238320E-003,2.3130283901E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.8312262835E-002,0.1336414489,Pass,Pass,5.7201238320E-003,2.3130283901E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-7.90,0.00,DefaultMultipliers,99217,0,3.6,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.8035813236E-002,0.1118204084,Pass,Pass,6.9811146755E-003,2.7423628549E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4818262346E-002,7.5105025441E-002,Pass,Pass,6.6325873733E-003,2.2395771646E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7906507322E-002,0.1117897173,Pass,Pass,6.8940258896E-003,2.7434649915E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7907333894E-002,0.1117909174,Pass,Pass,6.8941155160E-003,2.7434671876E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7907333894E-002,0.1117909174,Pass,Pass,6.8941155160E-003,2.7434671876E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.60,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,6.9485046545E-002,7.6685384651E-002,Pass,Pass,5.5530212136E-002,8.6998914275E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,6.3441974890E-002,5.5925793973E-002,Pass,Pass,4.7906687305E-003,4.3679293293E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,3.6968915216E-002,4.5773985960E-002,Pass,Pass,5.2721908425E-002,8.2525877449E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,8.3969135250E-002,0.1340460699,Pass,Pass,5.8303516053E-002,7.3655703265E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,8.3871875332E-002,0.1043289421,Pass,Pass,5.3720817595E-002,7.8869360368E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.50,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,8.3672725691E-002,8.3879872847E-002,Pass,Pass,2.2830827237E-002,3.0661026868E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,5.4693669976E-002,4.5636205528E-002,Pass,Pass,6.1510354148E-003,5.4660386007E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,5.2074290586E-002,5.1274336148E-002,Pass,Pass,2.0094915684E-002,3.0968406905E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,8.3704753043E-002,0.1148670829,Pass,Pass,3.3071095480E-002,3.6436530253E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,8.3593549568E-002,0.1160099959,Pass,Pass,2.6504306965E-002,3.0315678872E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.00,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,8.2702306492E-002,8.3414540701E-002,Pass,Pass,2.4607856584E-002,3.4670245862E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,5.6369493753E-002,4.6266981173E-002,Pass,Pass,5.8369011669E-003,5.0101760976E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,5.0014631483E-002,5.1582449812E-002,Pass,Pass,2.2100949179E-002,3.4240935843E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,8.3582226283E-002,0.1171411368,Pass,Pass,3.4759093563E-002,3.8342626427E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,8.3643297822E-002,0.1151192097,Pass,Pass,2.8028796705E-002,3.4081554380E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.10,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,6.7454837746E-002,7.6125799218E-002,Pass,Pass,8.0366117713E-002,0.1337361447,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,6.3886574398E-002,5.7747044424E-002,Pass,Pass,4.8515696290E-003,4.8007955764E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,3.4800860954E-002,4.5444670826E-002,Pass,Pass,7.6604319836E-002,0.1409063600,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,8.3843842380E-002,0.1348241767,Pass,Pass,7.0686100900E-002,9.0039783157E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,8.3779290458E-002,0.1032274072,Pass,Pass,7.2451742292E-002,0.1214697141,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.00,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3081564275E-002,8.3520561976E-002,Pass,Pass,2.4580483884E-002,3.4600937787E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,5.6204485888E-002,4.6374013222E-002,Pass,Pass,5.9250839845E-003,4.9425761959E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,5.0519411042E-002,5.1779455286E-002,Pass,Pass,2.2072017885E-002,3.4049726148E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3791719152E-002,0.1167199282,Pass,Pass,3.4668026039E-002,3.8392565280E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3674644502E-002,0.1150297612,Pass,Pass,2.8077996407E-002,3.3574987855E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.20,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,7.1798310725E-002,7.7234037334E-002,Pass,Pass,4.5020768160E-002,7.3821688853E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,6.2948685874E-002,5.1586656707E-002,Pass,Pass,4.7012852406E-003,4.1190737064E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,3.9202715568E-002,4.6025235764E-002,Pass,Pass,4.1978543294E-002,6.8654304420E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,8.3804822416E-002,0.1335540167,Pass,Pass,5.1046246602E-002,6.3206732128E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,8.3670699790E-002,0.1057665269,Pass,Pass,4.4714441140E-002,6.4266075393E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.10,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,7.9130949966E-002,8.2273387546E-002,Pass,Pass,2.8944761498E-002,4.2559824983E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,5.9434805692E-002,4.5206157350E-002,Pass,Pass,5.1844768710E-003,4.1014723200E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,4.6481835118E-002,5.1006728663E-002,Pass,Pass,2.6614516491E-002,4.1423555668E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,8.3731064469E-002,0.1231873866,Pass,Pass,3.8420661925E-002,4.3543968720E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,8.3613940208E-002,0.1117627431,Pass,Pass,3.1629605672E-002,3.9740010312E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.20,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,8.3671135100E-002,8.3836203914E-002,Pass,Pass,2.0952231122E-002,2.6480197613E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,5.2511504336E-002,4.4142791846E-002,Pass,Pass,6.4578261077E-003,6.5842715527E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,5.4429829314E-002,4.8771491867E-002,Pass,Pass,1.7750660238E-002,2.7352869488E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,8.3697370865E-002,0.1119794230,Pass,Pass,3.1077362314E-002,3.3715764329E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,8.3491539843E-002,0.1182002437,Pass,Pass,2.4626473181E-002,2.7964101102E-002,Pass,Pass
Environment,NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.90,10.20,DefaultMultipliers,99217,230,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3618566763E-002,8.4623838232E-002,Pass,Pass,2.1720721509E-002,2.7568960157E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,5.3268669381E-002,4.5034697184E-002,Pass,Pass,6.3993209912E-003,6.0203036408E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,5.4117850825E-002,5.0233050744E-002,Pass,Pass,1.8582784642E-002,2.9114816423E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3759481920E-002,0.1130294421,Pass,Pass,3.1779102286E-002,3.5101339795E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NASHVILLE INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3567698537E-002,0.1171728527,Pass,Pass,2.5295227312E-002,2.8381775122E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,2.5924604450E-003,2.1633875789E-003,Pass,Pass,0.4335535121,1.4340270771,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,2.4734021601E-003,4.1657977451E-003,Pass,Pass,7.4175387853E-002,0.2806636915,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,3.1115695477E-003,2.3537496512E-003,Pass,Pass,5.4682730823E-002,0.1141005676,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,2.6030907759E-003,2.3351245086E-003,Pass,Pass,5.2962242636,50.2340341415,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,2.3482588347E-003,2.2672709315E-003,Pass,Pass,0.2203701756,0.4464437654,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
