Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.07.02 13:38
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,   3.42,  -1.36,  -2.66,  -1.53,   4.92,  12.14,  18.93,  23.85,  25.28,  22.97,  17.41,  10.39
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Midway Ap IL USA TMY3 WMO#=725340,41.78,-87.75,-6.00,186.00,99110,1.1780
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 5,0.0,7.00,3.00,0.00,8.84,5.00,2.00,1,1,1,7.00,10.00,0.00,10.00,0.00,4.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,0.00,0.00,0.00,1.16,5.00,2.00,1,1,1,0.00,3.00,0.00,10.00,0.00,4.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,3.00,7.00,0.00,5.00,8.84,2.00,1,1,1,0.00,10.00,7.00,10.00,0.00,4.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,3.00,3.00,0.00,5.00,5.00,2.00,1,1,1,3.00,7.00,3.00,7.00,0.00,4.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,0.00,0.00,0.00,5.00,1.16,2.00,1,1,1,0.00,10.00,0.00,3.00,0.00,4.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 5,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 2,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 1,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 2,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 3,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 4,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 5,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 1,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 2,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 3,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 4,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 5,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 1,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 2,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 3,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 4,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 5,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,21.00,1.1,1.844E-002,8.780E-004,3.023E-004,0.790,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,21.00,1.1,1.844E-002,8.780E-004,3.023E-004,0.790,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,21.00,1.1,1.844E-002,8.780E-004,3.023E-004,0.790,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,16.00,0.9,4.836E-003,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,21.00,1.1,1.844E-002,8.780E-004,3.023E-004,0.790,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 1128.18068, 1297.40778, 6.70436E-002, 7.71001E-002, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:00:00, 30.05600, 1.50434E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 2480.88758, 3101.10947, 0.12901, 0.16126, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 1412.61365, 1624.50570, 8.39450E-002, 9.65368E-002, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 32.16800, 1.50434E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 2489.41544, 3111.76931, 0.12945, 0.16181, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 611.30391, 702.99950, 3.63293E-002, 4.17787E-002, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 30.95800, 1.50434E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 2489.41544, 3111.76931, 0.12945, 0.16181, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 303.09091, 348.55455, 1.80110E-002, 2.07127E-002, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 31.72800, 1.50434E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 4, Heating, 732.96723, 916.20904, 3.81280E-002, 4.76599E-002, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 1052.26126, 1210.10045, 6.25318E-002, 7.19116E-002, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 33.29000, 1.50434E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 2480.88758, 3101.10947, 0.12901, 0.16126, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 21.00000, 1.13021, 1.06680E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.30804
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.30804
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 0.69381
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 0.69381
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.16126
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.30371E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 1.16408E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.16126
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 1.16408E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 5358.29808
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 112.22141
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,5076.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.16181
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.31163E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 1.16808E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.16181
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 1.16808E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 5376.71701
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 112.60716
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,5093.45
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.16181
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.31163E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 1.16808E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.16181
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 1.16808E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 5376.71701
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 112.60716
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,5093.45
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 4.76599E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.68217
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 3.44041E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.76599E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 3.44041E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 1583.63143
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 33.16675
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,1500.20
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.16126
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.30371E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 1.16408E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.16126
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 1.16408E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 5358.29808
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 112.22141
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,5076.00
 Component Sizing Information, Branch, BRANCH {8640BA9A-BAE4-476C-9C7E-0331F57A11CC}, Maximum Flow Rate [m3/s], 0.69381
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 0.69381
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 0.69381
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 5.08000E-002
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 0.69381
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 17228.90664
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.23125
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 5742.39458
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,16721.56,57056.34,25.82,4.59,6.17,8.69,12.78,15.66,21.06,29.66,43.60,0.7849,0.6290,0.4330,0.2222,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 1.68606E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 7760.98025
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 100.64082
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,5649.72
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 0.69381
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 1.68606E-004
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 30933.92434
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 6.69442E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 6.69442E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 0.75312
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 6.69442E-004
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 171.03397
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,32.00,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,7.6073205656E-002,9.0933453210E-002,Pass,Pass,2.2249733414E-002,2.7683686091E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,8.4097060077E-002,0.1232285298,Pass,Pass,2.9027123875E-002,2.3025780045E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,3.4455351068E-002,4.2674780160E-002,Pass,Pass,2.0169369306E-002,2.3112449596E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,6.3172433192E-002,3.1847573179E-002,Pass,Pass,4.9591382593E-003,2.6182243936E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,7.5848731608E-002,8.0492736933E-002,Pass,Pass,2.2800592841E-002,2.3336379941E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-2.00,0.00,DefaultMultipliers,99110,300,11.1,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,4.6090583700E-003,4.5749884351E-003,Pass,Pass,1.0024949213E-002,5.1701774018E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.9836623831E-004,5.1140143592E-004,Pass,Pass,7.4057587022E-003,5.1155528562E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.9836623873E-004,5.1140143589E-004,Pass,Pass,7.4057587022E-003,5.1155528562E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,9.7281830328E-004,1.2959899316E-003,Pass,Pass,7.2071588026E-003,3.9205229321E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,4.6090583696E-003,4.5749884354E-003,Pass,Pass,1.0024949213E-002,5.1701774018E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.30,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,7.3864254167E-002,8.8885060300E-002,Pass,Pass,2.4430398778E-002,3.1517087693E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,8.4128096321E-002,0.1255595407,Pass,Pass,3.0970816443E-002,2.5832747291E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,3.1859260898E-002,4.2463328006E-002,Pass,Pass,2.2453999288E-002,2.7098433905E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,6.3522824628E-002,3.3264567984E-002,Pass,Pass,4.8903869940E-003,2.6127299205E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,7.3326266015E-002,8.0148355120E-002,Pass,Pass,2.5151532021E-002,2.8147347003E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-15.40,0.00,DefaultMultipliers,99110,300,5.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.9274147027E-002,0.1278364471,Pass,Pass,7.3097689215E-003,3.0899855244E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.9612266827E-002,0.1274668772,Pass,Pass,7.5267146027E-003,3.0805487904E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.9612266826E-002,0.1274668772,Pass,Pass,7.5267146027E-003,3.0805487904E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.6292039105E-002,7.1417797965E-002,Pass,Pass,5.0762874145E-003,1.7324772081E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.9274147028E-002,0.1278364471,Pass,Pass,7.3097689215E-003,3.0899855244E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.70,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,7.5449031817E-002,9.0067174369E-002,Pass,Pass,2.3050773143E-002,2.9070534048E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,8.4031909147E-002,0.1243448519,Pass,Pass,2.9745903507E-002,2.4753827642E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,3.4395463319E-002,4.3681118354E-002,Pass,Pass,2.0823400116E-002,2.4534485549E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,6.3892055897E-002,3.2574786429E-002,Pass,Pass,4.8530034381E-003,2.5731202823E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,7.5591043671E-002,8.0988367266E-002,Pass,Pass,2.3632232487E-002,2.5679112650E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.30,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,7.0265817152E-002,8.7208375343E-002,Pass,Pass,2.8672479442E-002,3.9215969530E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,8.4079186487E-002,0.1276027362,Pass,Pass,3.4389899426E-002,3.1411854329E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,2.7720936553E-002,4.1135253179E-002,Pass,Pass,2.6820248009E-002,3.4312142094E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,6.3640016810E-002,3.6187957897E-002,Pass,Pass,4.9467039091E-003,2.9569095989E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,6.9236968620E-002,7.8363695900E-002,Pass,Pass,2.9499931852E-002,3.6300696737E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.00,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,6.5761644198E-002,8.4797314269E-002,Pass,Pass,3.5475935301E-002,4.9986100575E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,8.4192094831E-002,0.1276901828,Pass,Pass,4.0187883126E-002,4.2804814540E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,2.2630406125E-002,3.8564344340E-002,Pass,Pass,3.4069208240E-002,4.5277464950E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,6.3379664335E-002,3.8858190134E-002,Pass,Pass,5.1736984562E-003,3.2107825206E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,6.4549987167E-002,7.6699129815E-002,Pass,Pass,3.6917619952E-002,4.9401973210E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-14.50,0.00,DefaultMultipliers,99110,300,5.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5664090414E-002,0.1139858340,Pass,Pass,7.3772906333E-003,3.5580569833E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5638198137E-002,0.1138886393,Pass,Pass,7.2711746075E-003,3.5204575803E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5638198137E-002,0.1138886393,Pass,Pass,7.2711746075E-003,3.5204575803E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.3733462670E-002,6.8097208723E-002,Pass,Pass,5.2076732234E-003,1.8072194547E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5664090415E-002,0.1139858340,Pass,Pass,7.3772906333E-003,3.5580569832E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-3.60,0.00,DefaultMultipliers,99110,300,12.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.6309028542E-003,4.3543537968E-003,Pass,Pass,9.9836707256E-003,5.1411501039E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2147830526E-004,1.4463365429E-003,Pass,Pass,7.5340173166E-003,5.1665762888E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2147830553E-004,1.4463365429E-003,Pass,Pass,7.5340173167E-003,5.1665762888E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.9524740941E-003,1.9001744084E-003,Pass,Pass,8.2418269258E-003,4.0009928026E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.6309028537E-003,4.3543537972E-003,Pass,Pass,9.9836707256E-003,5.1411501039E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.70,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,6.8211071817E-002,8.5877448253E-002,Pass,Pass,3.1267670239E-002,4.4083296154E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,8.4092059600E-002,0.1291510510,Pass,Pass,3.6746024467E-002,3.7860110330E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,2.5970033005E-002,4.0347867335E-002,Pass,Pass,2.9860897540E-002,3.8604195928E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,6.3600135341E-002,3.7514925417E-002,Pass,Pass,5.1265283729E-003,3.0924269572E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,6.7619675042E-002,7.7754934875E-002,Pass,Pass,3.2361266031E-002,4.1174300307E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-18.70,0.00,DefaultMultipliers,99110,300,5.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,4.1963455435E-002,0.1595234867,Pass,Pass,6.5654992300E-003,2.7017096656E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,4.1824512095E-002,0.1594917237,Pass,Pass,6.5755201865E-003,2.6998598193E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,4.1824512095E-002,0.1594917237,Pass,Pass,6.5755201865E-003,2.6998598193E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,3.6538414342E-002,7.9287335536E-002,Pass,Pass,5.0000234841E-003,1.5050766987E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,4.1963455435E-002,0.1595234867,Pass,Pass,6.5654992300E-003,2.7017096656E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.40,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,6.3611050860E-002,8.3342867124E-002,Pass,Pass,4.0091883622E-002,5.5156486249E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,8.4215688257E-002,0.1280374853,Pass,Pass,4.4064857977E-002,5.1727268550E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,2.0843703021E-002,3.7417670231E-002,Pass,Pass,3.9216700876E-002,5.2092233592E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,6.1971621500E-002,3.8749043925E-002,Pass,Pass,6.3113420591E-003,8.0431884216E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,6.2317234935E-002,7.5887754929E-002,Pass,Pass,4.1549118157E-002,5.7517773830E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.40,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,6.3607185928E-002,8.3140339084E-002,Pass,Pass,4.0083051846E-002,5.5432239546E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,8.4108020082E-002,0.1277117929,Pass,Pass,4.4320093671E-002,5.1379685683E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,2.0205367303E-002,3.7155276876E-002,Pass,Pass,3.9153604938E-002,5.2498598152E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,6.1732620421E-002,3.8604692407E-002,Pass,Pass,6.3753068895E-003,8.4497112781E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,6.2307452320E-002,7.5563376957E-002,Pass,Pass,4.1468840527E-002,5.7077587337E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.20,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,5.9621031518E-002,8.0296215504E-002,Pass,Pass,5.6538715114E-002,7.6111803631E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,8.4220372129E-002,0.1276157207,Pass,Pass,5.7569672408E-002,7.2883391012E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,1.5534264855E-002,3.4265337276E-002,Pass,Pass,5.6810206068E-002,7.6866323801E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,5.8358703533E-002,3.9603973877E-002,Pass,Pass,8.7103361362E-003,1.8883855864E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,5.7784678890E-002,7.2966252588E-002,Pass,Pass,5.8885513344E-002,8.2432690093E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.40,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,8.1196956255E-002,9.5106308256E-002,Pass,Pass,1.8343856415E-002,2.2604326149E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,8.3935820605E-002,0.1180201089,Pass,Pass,2.5803193317E-002,1.9710202073E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,4.0031991020E-002,4.4434392894E-002,Pass,Pass,1.5967081119E-002,1.6859472075E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,6.2949026071E-002,3.0405580090E-002,Pass,Pass,4.8612421272E-003,2.5687536450E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,8.1315694315E-002,8.2504493037E-002,Pass,Pass,1.8709460244E-002,1.6987197194E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.70,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,6.8218000760E-002,8.5722123604E-002,Pass,Pass,3.1491491583E-002,4.4456130027E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,8.4260739976E-002,0.1289070714,Pass,Pass,3.6618649550E-002,3.8161568956E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,2.5437206564E-002,3.9841505978E-002,Pass,Pass,2.9806521750E-002,3.8848515228E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,6.3353070481E-002,3.7449717834E-002,Pass,Pass,5.0893988457E-003,3.0829474509E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,6.7085443831E-002,7.7558830391E-002,Pass,Pass,3.2642498304E-002,4.1253202366E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-18.00,0.00,DefaultMultipliers,99110,300,5.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9475234211E-002,0.1539859659,Pass,Pass,6.6403099751E-003,2.7808408213E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9442073629E-002,0.1544219943,Pass,Pass,6.5596058893E-003,2.7487891304E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9442073629E-002,0.1544219943,Pass,Pass,6.5596058893E-003,2.7487891304E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4518759701E-002,7.7014534516E-002,Pass,Pass,5.0404102923E-003,1.5691267716E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9475234211E-002,0.1539859659,Pass,Pass,6.6403099752E-003,2.7808408213E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.90,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,6.1967225622E-002,8.1965692120E-002,Pass,Pass,4.5131919303E-002,6.1519733291E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,8.4200426098E-002,0.1277171077,Pass,Pass,4.8775494523E-002,6.0503020311E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,1.8376786653E-002,3.6152979534E-002,Pass,Pass,4.4648473178E-002,6.0290630653E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,6.0351775581E-002,3.8721504230E-002,Pass,Pass,7.3157136174E-003,1.2792221663E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,6.0335107245E-002,7.4355521318E-002,Pass,Pass,4.7366429888E-002,6.5315811286E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,2.5417406305E-003,2.3053191253E-003,Pass,Pass,4.1756438964E-002,0.1071464679,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,3.0423564885E-003,2.3833234705E-003,Pass,Pass,4.0280766732E-002,9.7948129682E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,2.9122691955E-003,2.4069204293E-003,Pass,Pass,3.9443728301E-002,9.8003141434E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,1.2008659722E-003,1.1906538632E-003,Pass,Pass,1.0053836447,8.1772474331,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,3.2295433477E-003,2.6533254821E-003,Pass,Pass,4.4833086239E-002,0.1047709040,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
