Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.07.01 22:16
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,   1.62,   0.54,   2.47,   5.49,  13.39,  19.49,  23.60,  24.85,  22.72,  17.98,  11.66,   5.79
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Philadelphia International Ap PA USA TMY3 WMO#=724080,39.87,-75.23,-5.00,2.00,101301,1.2040
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,100,680,80
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 95,0.0,3.00,7.00,12.00,5.00,8.84,14.00,1,1,1,0.00,10.00,7.00,10.00,12.00,16.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 24,0.0,3.00,7.00,20.00,5.00,8.84,22.00,1,1,1,0.00,10.00,7.00,10.00,20.00,24.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 99,0.0,3.00,3.00,68.00,5.00,5.00,70.00,1,1,1,3.00,7.00,3.00,7.00,68.00,72.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 50,0.0,0.00,0.00,8.00,1.16,5.00,10.00,1,1,1,0.00,3.00,0.00,10.00,8.00,12.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,3.00,7.00,40.00,5.00,8.84,42.00,1,1,1,0.00,10.00,7.00,10.00,40.00,44.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 94,0.0,3.00,3.00,32.00,5.00,5.00,34.00,1,1,1,3.00,7.00,3.00,7.00,32.00,36.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 65,0.0,0.00,0.00,24.00,5.00,1.16,26.00,1,1,1,0.00,10.00,0.00,3.00,24.00,28.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 32,0.0,3.00,3.00,60.00,5.00,5.00,62.00,1,1,1,3.00,7.00,3.00,7.00,60.00,64.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 20,0.0,3.00,3.00,24.00,5.00,5.00,26.00,1,1,1,3.00,7.00,3.00,7.00,24.00,28.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 51,0.0,0.00,0.00,40.00,5.00,1.16,42.00,1,1,1,0.00,10.00,0.00,3.00,40.00,44.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 58,0.0,0.00,0.00,52.00,1.16,5.00,54.00,1,1,1,0.00,3.00,0.00,10.00,52.00,56.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 41,0.0,7.00,3.00,56.00,8.84,5.00,58.00,1,1,1,7.00,10.00,0.00,10.00,56.00,60.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 38,0.0,3.00,3.00,16.00,5.00,5.00,18.00,1,1,1,3.00,7.00,3.00,7.00,16.00,20.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 37,0.0,7.00,3.00,44.00,8.84,5.00,46.00,1,1,1,7.00,10.00,0.00,10.00,44.00,48.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 39,0.0,3.00,3.00,12.00,5.00,5.00,14.00,1,1,1,3.00,7.00,3.00,7.00,12.00,16.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 92,0.0,0.00,0.00,36.00,1.16,5.00,38.00,1,1,1,0.00,3.00,0.00,10.00,36.00,40.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 56,0.0,0.00,0.00,0.00,1.16,5.00,2.00,1,1,1,0.00,3.00,0.00,10.00,0.00,4.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 59,0.0,0.00,0.00,60.00,5.00,1.16,62.00,1,1,1,0.00,10.00,0.00,3.00,60.00,64.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 76,0.0,3.00,7.00,44.00,5.00,8.84,46.00,1,1,1,0.00,10.00,7.00,10.00,44.00,48.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 77,0.0,3.00,3.00,4.00,5.00,5.00,6.00,1,1,1,3.00,7.00,3.00,7.00,4.00,8.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 93,0.0,3.00,3.00,0.00,5.00,5.00,2.00,1,1,1,3.00,7.00,3.00,7.00,0.00,4.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 25,0.0,7.00,3.00,76.00,8.84,5.00,78.00,1,1,1,7.00,10.00,0.00,10.00,76.00,80.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 35,0.0,7.00,3.00,32.00,8.84,5.00,34.00,1,1,1,7.00,10.00,0.00,10.00,32.00,36.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 66,0.0,7.00,3.00,60.00,8.84,5.00,62.00,1,1,1,7.00,10.00,0.00,10.00,60.00,64.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 79,0.0,0.00,0.00,0.00,5.00,1.16,2.00,1,1,1,0.00,10.00,0.00,3.00,0.00,4.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 34,0.0,3.00,3.00,48.00,5.00,5.00,50.00,1,1,1,3.00,7.00,3.00,7.00,48.00,52.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,7.00,3.00,72.00,8.84,5.00,74.00,1,1,1,7.00,10.00,0.00,10.00,72.00,76.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 73,0.0,3.00,3.00,72.00,5.00,5.00,74.00,1,1,1,3.00,7.00,3.00,7.00,72.00,76.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 55,0.0,3.00,7.00,16.00,5.00,8.84,18.00,1,1,1,0.00,10.00,7.00,10.00,16.00,20.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 9,0.0,0.00,0.00,32.00,1.16,5.00,34.00,1,1,1,0.00,3.00,0.00,10.00,32.00,36.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 90,0.0,0.00,0.00,72.00,5.00,1.16,74.00,1,1,1,0.00,10.00,0.00,3.00,72.00,76.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 71,0.0,3.00,7.00,76.00,5.00,8.84,78.00,1,1,1,0.00,10.00,7.00,10.00,76.00,80.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 86,0.0,3.00,7.00,56.00,5.00,8.84,58.00,1,1,1,0.00,10.00,7.00,10.00,56.00,60.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 30,0.0,3.00,3.00,40.00,5.00,5.00,42.00,1,1,1,3.00,7.00,3.00,7.00,40.00,44.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 8,0.0,0.00,0.00,40.00,1.16,5.00,42.00,1,1,1,0.00,3.00,0.00,10.00,40.00,44.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 45,0.0,3.00,3.00,20.00,5.00,5.00,22.00,1,1,1,3.00,7.00,3.00,7.00,20.00,24.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 40,0.0,7.00,3.00,16.00,8.84,5.00,18.00,1,1,1,7.00,10.00,0.00,10.00,16.00,20.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 46,0.0,7.00,3.00,48.00,8.84,5.00,50.00,1,1,1,7.00,10.00,0.00,10.00,48.00,52.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 62,0.0,0.00,0.00,72.00,1.16,5.00,74.00,1,1,1,0.00,3.00,0.00,10.00,72.00,76.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 18,0.0,0.00,0.00,44.00,1.16,5.00,46.00,1,1,1,0.00,3.00,0.00,10.00,44.00,48.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 57,0.0,3.00,7.00,0.00,5.00,8.84,2.00,1,1,1,0.00,10.00,7.00,10.00,0.00,4.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 98,0.0,0.00,0.00,68.00,5.00,1.16,70.00,1,1,1,0.00,10.00,0.00,3.00,68.00,72.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 48,0.0,3.00,7.00,36.00,5.00,8.84,38.00,1,1,1,0.00,10.00,7.00,10.00,36.00,40.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 21,0.0,3.00,3.00,64.00,5.00,5.00,66.00,1,1,1,3.00,7.00,3.00,7.00,64.00,68.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 7,0.0,3.00,3.00,36.00,5.00,5.00,38.00,1,1,1,3.00,7.00,3.00,7.00,36.00,40.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 85,0.0,7.00,3.00,24.00,8.84,5.00,26.00,1,1,1,7.00,10.00,0.00,10.00,24.00,28.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 60,0.0,3.00,7.00,48.00,5.00,8.84,50.00,1,1,1,0.00,10.00,7.00,10.00,48.00,52.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 43,0.0,3.00,7.00,8.00,5.00,8.84,10.00,1,1,1,0.00,10.00,7.00,10.00,8.00,12.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 19,0.0,0.00,0.00,20.00,1.16,5.00,22.00,1,1,1,0.00,3.00,0.00,10.00,20.00,24.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 89,0.0,0.00,0.00,52.00,5.00,1.16,54.00,1,1,1,0.00,10.00,0.00,3.00,52.00,56.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 53,0.0,3.00,3.00,44.00,5.00,5.00,46.00,1,1,1,3.00,7.00,3.00,7.00,44.00,48.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 80,0.0,0.00,0.00,12.00,5.00,1.16,14.00,1,1,1,0.00,10.00,0.00,3.00,12.00,16.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 78,0.0,3.00,7.00,72.00,5.00,8.84,74.00,1,1,1,0.00,10.00,7.00,10.00,72.00,76.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 69,0.0,7.00,3.00,36.00,8.84,5.00,38.00,1,1,1,7.00,10.00,0.00,10.00,36.00,40.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 28,0.0,0.00,0.00,48.00,5.00,1.16,50.00,1,1,1,0.00,10.00,0.00,3.00,48.00,52.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 10,0.0,0.00,0.00,16.00,1.16,5.00,18.00,1,1,1,0.00,3.00,0.00,10.00,16.00,20.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,0.00,0.00,76.00,1.16,5.00,78.00,1,1,1,0.00,3.00,0.00,10.00,76.00,80.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 27,0.0,7.00,3.00,4.00,8.84,5.00,6.00,1,1,1,7.00,10.00,0.00,10.00,4.00,8.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 81,0.0,3.00,7.00,28.00,5.00,8.84,30.00,1,1,1,0.00,10.00,7.00,10.00,28.00,32.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 68,0.0,0.00,0.00,28.00,1.16,5.00,30.00,1,1,1,0.00,3.00,0.00,10.00,28.00,32.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 67,0.0,3.00,7.00,64.00,5.00,8.84,66.00,1,1,1,0.00,10.00,7.00,10.00,64.00,68.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 61,0.0,0.00,0.00,24.00,1.16,5.00,26.00,1,1,1,0.00,3.00,0.00,10.00,24.00,28.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 100,0.0,0.00,0.00,76.00,5.00,1.16,78.00,1,1,1,0.00,10.00,0.00,3.00,76.00,80.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 91,0.0,3.00,7.00,4.00,5.00,8.84,6.00,1,1,1,0.00,10.00,7.00,10.00,4.00,8.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 75,0.0,3.00,3.00,56.00,5.00,5.00,58.00,1,1,1,3.00,7.00,3.00,7.00,56.00,60.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 36,0.0,0.00,0.00,64.00,1.16,5.00,66.00,1,1,1,0.00,3.00,0.00,10.00,64.00,68.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 15,0.0,3.00,7.00,60.00,5.00,8.84,62.00,1,1,1,0.00,10.00,7.00,10.00,60.00,64.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 88,0.0,0.00,0.00,12.00,1.16,5.00,14.00,1,1,1,0.00,3.00,0.00,10.00,12.00,16.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 16,0.0,0.00,0.00,4.00,5.00,1.16,6.00,1,1,1,0.00,10.00,0.00,3.00,4.00,8.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 11,0.0,3.00,7.00,24.00,5.00,8.84,26.00,1,1,1,0.00,10.00,7.00,10.00,24.00,28.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 44,0.0,7.00,3.00,20.00,8.84,5.00,22.00,1,1,1,7.00,10.00,0.00,10.00,20.00,24.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 70,0.0,7.00,3.00,28.00,8.84,5.00,30.00,1,1,1,7.00,10.00,0.00,10.00,28.00,32.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 97,0.0,0.00,0.00,60.00,1.16,5.00,62.00,1,1,1,0.00,3.00,0.00,10.00,60.00,64.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 84,0.0,7.00,3.00,68.00,8.84,5.00,70.00,1,1,1,7.00,10.00,0.00,10.00,68.00,72.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 14,0.0,3.00,3.00,8.00,5.00,5.00,10.00,1,1,1,3.00,7.00,3.00,7.00,8.00,12.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 12,0.0,3.00,3.00,76.00,5.00,5.00,78.00,1,1,1,3.00,7.00,3.00,7.00,76.00,80.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 83,0.0,7.00,3.00,52.00,8.84,5.00,54.00,1,1,1,7.00,10.00,0.00,10.00,52.00,56.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 52,0.0,0.00,0.00,68.00,1.16,5.00,70.00,1,1,1,0.00,3.00,0.00,10.00,68.00,72.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 33,0.0,3.00,7.00,52.00,5.00,8.84,54.00,1,1,1,0.00,10.00,7.00,10.00,52.00,56.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 82,0.0,3.00,7.00,32.00,5.00,8.84,34.00,1,1,1,0.00,10.00,7.00,10.00,32.00,36.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,0.00,0.00,8.00,5.00,1.16,10.00,1,1,1,0.00,10.00,0.00,3.00,8.00,12.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 49,0.0,0.00,0.00,32.00,5.00,1.16,34.00,1,1,1,0.00,10.00,0.00,3.00,32.00,36.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 13,0.0,7.00,3.00,40.00,8.84,5.00,42.00,1,1,1,7.00,10.00,0.00,10.00,40.00,44.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 42,0.0,3.00,3.00,28.00,5.00,5.00,30.00,1,1,1,3.00,7.00,3.00,7.00,28.00,32.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 47,0.0,3.00,7.00,68.00,5.00,8.84,70.00,1,1,1,0.00,10.00,7.00,10.00,68.00,72.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 64,0.0,7.00,3.00,12.00,8.84,5.00,14.00,1,1,1,7.00,10.00,0.00,10.00,12.00,16.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 54,0.0,0.00,0.00,20.00,5.00,1.16,22.00,1,1,1,0.00,10.00,0.00,3.00,20.00,24.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 74,0.0,3.00,3.00,52.00,5.00,5.00,54.00,1,1,1,3.00,7.00,3.00,7.00,52.00,56.00,4.00,64.00,TARP,DOE-2,16.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 6,0.0,7.00,3.00,64.00,8.84,5.00,66.00,1,1,1,7.00,10.00,0.00,10.00,64.00,68.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 23,0.0,0.00,0.00,36.00,5.00,1.16,38.00,1,1,1,0.00,10.00,0.00,3.00,36.00,40.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 63,0.0,0.00,0.00,28.00,5.00,1.16,30.00,1,1,1,0.00,10.00,0.00,3.00,28.00,32.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 29,0.0,7.00,3.00,8.00,8.84,5.00,10.00,1,1,1,7.00,10.00,0.00,10.00,8.00,12.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 96,0.0,0.00,0.00,44.00,5.00,1.16,46.00,1,1,1,0.00,10.00,0.00,3.00,44.00,48.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 26,0.0,0.00,0.00,48.00,1.16,5.00,50.00,1,1,1,0.00,3.00,0.00,10.00,48.00,52.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 17,0.0,0.00,0.00,16.00,5.00,1.16,18.00,1,1,1,0.00,10.00,0.00,3.00,16.00,20.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 72,0.0,0.00,0.00,56.00,5.00,1.16,58.00,1,1,1,0.00,10.00,0.00,3.00,56.00,60.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 31,0.0,0.00,0.00,4.00,1.16,5.00,6.00,1,1,1,0.00,3.00,0.00,10.00,4.00,8.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 22,0.0,0.00,0.00,64.00,5.00,1.16,66.00,1,1,1,0.00,10.00,0.00,3.00,64.00,68.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 87,0.0,0.00,0.00,56.00,1.16,5.00,58.00,1,1,1,0.00,3.00,0.00,10.00,56.00,60.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,7.00,3.00,0.00,8.84,5.00,2.00,1,1,1,7.00,10.00,0.00,10.00,0.00,4.00,4.00,84.00,TARP,DOE-2,21.00,40.00,32.00,8.00,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 95,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 24,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 99,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 50,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 94,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 65,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 32,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 20,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 51,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 58,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 41,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 38,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 37,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 39,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 92,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 56,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 59,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 76,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 77,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 93,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 25,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 35,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 66,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 79,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 34,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 73,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 55,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 9,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 90,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 71,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 86,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 30,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 8,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 45,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 40,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 46,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 62,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 18,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 57,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 98,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 48,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 21,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 7,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 85,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 60,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 43,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 19,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 89,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 53,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 80,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 78,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 69,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 28,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 10,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 27,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 81,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 68,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 67,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 61,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 100,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 91,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 75,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 36,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 15,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 88,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 16,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 11,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 44,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 70,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 97,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 84,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 14,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 12,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 83,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 52,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 33,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 82,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 49,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 13,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 42,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 47,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 64,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 54,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 74,16.00,0.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 6,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 23,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 63,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 29,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 96,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 26,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 17,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 72,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 31,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 22,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 87,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 2,21.00,1.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 1,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 10,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 100 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 100,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 11,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 12,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 13,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 14,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 15,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 16,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 17,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 18,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 19,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 2,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 20,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 21,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 22,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 23,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 24,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 25,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 26,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 27,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 28,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 29,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 3,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 30,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 31,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 32,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 33,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 34,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 35,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 36,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 37,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 38,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 39,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 4,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 40,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 41,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 42,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 43,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 44,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 45,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 46,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 47,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 48,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 49,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 5,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 50,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 51 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 51,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 52 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 52,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 53 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 53,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 54 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 54,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 55 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 55,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 56 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 56,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 57 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 57,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 58 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 58,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 59 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 59,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 6,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 60 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 60,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 61 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 61,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 62 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 62,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 63 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 63,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 64 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 64,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 65 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 65,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 66 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 66,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 67 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 67,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 68 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 68,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 69 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 69,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 7,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 70 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 70,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 71 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 71,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 72 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 72,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 73 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 73,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 74 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 74,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 75 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 75,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 76 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 76,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 77 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 77,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 78 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 78,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 79 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 79,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 8,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 80 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 80,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 81 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 81,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 82 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 82,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 83 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 83,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 84 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 84,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 85 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 85,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 86 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 86,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 87 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 87,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 88 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 88,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 89 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 89,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 9,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 90 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 90,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 91 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 91,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 92 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 92,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 93 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 93,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 94 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 94,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 95 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 95,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 96 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 96,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 97 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 97,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 98 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 98,21.00,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 99 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 99,16.00,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 1,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 10,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 100 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 100,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 11,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 12,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 13,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 14,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 15,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 16,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 17,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 18,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 19,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 2,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 20,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 21,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 22,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 23,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 24,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 25,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 26,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 27,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 28,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 29,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 3,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 30,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 31,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 32,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 33,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 34,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 35,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 36,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 37,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 38,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 39,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 4,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 40,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 41,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 42,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 43,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 44,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 45,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 46,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 47,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 48,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 49,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 5,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 50,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 51 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 51,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 52 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 52,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 53 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 53,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 54 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 54,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 55 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 55,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 56 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 56,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 57 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 57,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 58 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 58,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 59 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 59,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 6,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 60 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 60,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 61 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 61,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 62 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 62,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 63 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 63,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 64 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 64,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 65 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 65,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 66 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 66,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 67 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 67,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 68 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 68,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 69 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 69,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 7,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 70 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 70,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 71 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 71,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 72 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 72,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 73 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 73,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 74 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 74,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 75 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 75,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 76 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 76,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 77 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 77,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 78 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 78,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 79 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 79,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 8,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 80 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 80,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 81 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 81,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 82 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 82,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 83 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 83,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 84 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 84,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 85 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 85,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 86 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 86,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 87 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 87,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 88 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 88,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 89 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 89,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 9,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 90 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 90,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 91 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 91,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 92 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 92,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 93 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 93,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 94 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 94,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 95 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 95,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 96 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 96,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 97 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 97,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 98 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 98,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 99 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 99,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 1,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 10,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 100 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 100,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 11,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 12,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 13,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 14,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 15,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 16,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 17,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 18,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 19,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 2,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 20,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 21,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 22,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 23,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 24,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 25,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 26,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 27,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 28,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 29,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 3,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 30,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 31,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 32,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 33,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 34,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 35,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 36,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 37,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 38,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 39,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 4,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 40,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 41,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 42,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 43,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 44,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 45,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 46,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 47,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 48,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 49,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 5,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 50,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 51 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 51,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 52 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 52,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 53 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 53,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 54 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 54,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 55 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 55,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 56 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 56,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 57 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 57,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 58 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 58,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 59 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 59,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 6,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 60 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 60,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 61 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 61,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 62 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 62,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 63 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 63,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 64 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 64,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 65 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 65,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 66 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 66,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 67 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 67,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 68 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 68,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 69 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 69,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 7,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 70 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 70,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 71 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 71,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 72 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 72,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 73 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 73,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 74 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 74,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 75 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 75,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 76 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 76,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 77 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 77,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 78 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 78,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 79 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 79,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 8,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 80 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 80,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 81 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 81,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 82 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 82,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 83 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 83,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 84 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 84,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 85 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 85,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 86 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 86,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 87 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 87,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 88 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 88,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 89 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 89,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 9,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 90 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 90,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 91 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 91,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 92 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 92,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 93 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 93,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 94 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 94,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 95 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 95,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 96 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 96,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 97 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 97,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 98 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 98,21.00,1.1,226.042,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 99 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 99,16.00,0.9,172.223,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 10,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 100 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 100,21.00,1.1,1.844E-002,8.780E-004,3.023E-004,0.790,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 11,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 12,16.00,0.9,4.836E-003,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 13,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 14,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 15,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 16,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 17,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 18,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 19,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 20,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 21,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 22,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 23,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 24,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 25,21.00,1.1,1.844E-002,8.780E-004,3.023E-004,0.790,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 26,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 27,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 28,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 29,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 30,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 31,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 32,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 33,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 34,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 35,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 36,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 37,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 38,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 39,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 40,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 41,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 42,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 43,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 44,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 45,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 46,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 47,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 48,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 49,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,21.00,1.1,1.844E-002,8.780E-004,3.023E-004,0.790,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 50,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 51 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 51,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 52 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 52,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 53 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 53,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 54 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 54,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 55 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 55,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 56 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 56,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 57 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 57,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 58 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 58,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 59 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 59,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 6,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 60 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 60,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 61 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 61,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 62 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 62,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 63 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 63,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 64 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 64,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 65 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 65,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 66 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 66,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 67 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 67,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 68 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 68,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 69 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 69,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 7,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 70 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 70,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 71 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 71,21.00,1.1,1.844E-002,8.780E-004,3.023E-004,0.790,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 72 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 72,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 73 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 73,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 74 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 74,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 75 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 75,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 76 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 76,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 77 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 77,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 78 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 78,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 79 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 79,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 8,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 80 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 80,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 81 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 81,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 82 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 82,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 83 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 83,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 84 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 84,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 85 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 85,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 86 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 86,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 87 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 87,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 88 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 88,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 89 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 89,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 9,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 90 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 90,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 91 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 91,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 92 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 92,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 93 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 93,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 94 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 94,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 95 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 95,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 96 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 96,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 97 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 97,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 98 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 98,21.00,1.1,1.209E-002,5.757E-004,3.023E-004,0.518,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 99 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 99,16.00,0.9,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 95,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 24,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 99,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 50,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 94,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 65,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 32,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 20,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 51,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 58,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 41,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 38,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 37,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 39,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 92,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 56,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 59,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 76,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 77,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 93,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 25,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 35,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 66,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 79,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 34,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 73,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 55,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 9,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 90,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 71,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 86,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 30,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 8,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 45,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 40,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 46,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 62,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 18,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 57,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 98,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 48,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 21,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 7,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 85,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 60,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 43,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 19,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 89,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 53,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 80,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 78,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 69,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 28,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 10,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 27,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 81,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 68,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 67,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 61,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 100,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 91,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 75,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 36,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 15,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 88,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 16,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 11,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 44,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 70,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 97,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 84,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 14,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 12,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 83,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 52,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 33,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 82,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 49,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 13,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 42,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 47,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 64,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 54,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 74,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 6,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 23,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 63,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 29,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 96,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 26,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 17,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 72,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 31,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 22,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 87,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 95,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 24,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 99,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 50,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 94,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 65,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 32,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 20,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 51,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 58,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 41,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 38,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 37,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 39,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 92,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 56,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 59,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 76,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 77,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 93,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 25,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 35,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 66,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 79,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 34,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 73,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 55,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 9,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 90,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 71,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 86,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 30,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 8,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 45,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 40,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 46,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 62,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 18,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 57,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 98,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 48,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 21,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 85,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 60,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 43,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 19,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 89,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 53,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 80,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 78,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 69,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 28,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 10,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 27,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 81,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 68,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 67,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 61,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 100,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 91,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 75,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 36,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 15,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 88,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 16,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 11,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 44,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 70,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 97,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 84,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 14,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 12,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 83,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 52,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 33,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 82,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 49,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 13,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 42,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 47,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 64,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 54,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 74,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 23,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 63,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 29,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 96,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 26,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 17,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 72,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 31,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 22,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 87,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 95,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 24,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 99,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 50,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 94,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 65,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 32,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 20,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 51,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 58,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 41,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 38,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 37,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 39,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 92,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 56,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 59,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 76,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 77,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 93,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 25,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 35,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 66,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 79,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 34,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 73,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 55,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 9,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 90,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 71,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 86,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 30,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 8,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 45,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 40,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 46,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 62,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 18,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 57,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 98,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 48,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 21,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 85,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 60,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 43,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 19,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 89,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 53,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 80,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 78,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 69,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 28,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 10,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 27,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 81,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 68,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 67,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 61,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 100,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 91,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 75,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 36,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 15,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 88,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 16,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 11,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 44,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 70,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 97,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 84,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 14,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 12,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 83,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 52,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 33,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 82,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 49,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 13,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 42,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 47,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 64,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 54,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 74,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 23,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 63,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 29,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 96,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 26,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 17,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 72,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 31,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 22,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 87,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 95, Cooling, 1012.82967, 1164.75412, 5.88842E-002, 6.77168E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 95, Heating, 1525.40829, 1906.76036, 7.76243E-002, 9.70304E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 24, Cooling, 1011.10942, 1162.77583, 5.87842E-002, 6.76018E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 24, Heating, 1531.99216, 1914.99020, 7.79593E-002, 9.74492E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 99, Cooling, 558.96646, 642.81143, 3.24951E-002, 3.73693E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 99, Heating, 176.84468, 221.05585, 9.00243E-003, 1.12530E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 50, Cooling, 1836.94773, 2112.48989, 0.10679, 0.12281, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 50, Heating, 1521.21971, 1901.52464, 7.74112E-002, 9.67640E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 1006.97115, 1158.01682, 5.85436E-002, 6.73251E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 1543.69145, 1929.61432, 7.85547E-002, 9.81934E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 94, Cooling, 560.41593, 644.47832, 3.25793E-002, 3.74662E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 94, Heating, 174.92668, 218.65835, 8.90479E-003, 1.11310E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 65, Cooling, 1538.04560, 1768.75244, 8.94178E-002, 0.10283, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 65, Heating, 1520.17940, 1900.22425, 7.73582E-002, 9.66978E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 32, Cooling, 559.23984, 643.12581, 3.25110E-002, 3.73876E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 32, Heating, 176.21340, 220.26675, 8.97030E-003, 1.12129E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 20, Cooling, 560.80549, 644.92632, 3.26020E-002, 3.74923E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 20, Heating, 174.45325, 218.06656, 8.88069E-003, 1.11009E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 51, Cooling, 1532.53597, 1762.41636, 8.90975E-002, 0.10246, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 51, Heating, 1527.87168, 1909.83961, 7.77497E-002, 9.71871E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 58, Cooling, 1818.06931, 2090.77970, 0.10570, 0.12155, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 58, Heating, 1549.40965, 1936.76206, 7.88457E-002, 9.85571E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 41, Cooling, 1617.13939, 1859.71029, 9.40161E-002, 0.10812, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 41, Heating, 1534.50745, 1918.13432, 7.80873E-002, 9.76091E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 38, Cooling, 561.24365, 645.43020, 3.26275E-002, 3.75216E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 38, Heating, 173.86782, 217.33478, 8.85089E-003, 1.10636E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 37, Cooling, 1620.95367, 1864.09672, 9.42379E-002, 0.10837, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 37, Heating, 1529.59916, 1911.99895, 7.78376E-002, 9.72969E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 39, Cooling, 561.37369, 645.57975, 3.26350E-002, 3.75303E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 39, Heating, 173.51373, 216.89216, 8.83287E-003, 1.10411E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 92, Cooling, 1823.80304, 2097.37349, 0.10603, 0.12193, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 92, Heating, 1541.63259, 1927.04074, 7.84499E-002, 9.80624E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 56, Cooling, 1347.13301, 1549.20296, 7.83195E-002, 9.00675E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 16:45:00, 32.87200, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 56, Heating, 1628.46156, 2035.57695, 8.28687E-002, 0.10359, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 59, Cooling, 1526.70104, 1755.70620, 8.87582E-002, 0.10207, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 59, Heating, 1536.07416, 1920.09270, 7.81670E-002, 9.77088E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 76, Cooling, 1006.18280, 1157.11022, 5.84977E-002, 6.72724E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 76, Heating, 1545.66460, 1932.08075, 7.86551E-002, 9.83189E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 77, Cooling, 536.45221, 616.92004, 3.11863E-002, 3.58643E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 77, Heating, 178.70953, 223.38691, 9.09736E-003, 1.13717E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 93, Cooling, 295.65639, 340.00485, 1.71884E-002, 1.97667E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 16:45:00, 32.87200, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 93, Heating, 295.79317, 369.74146, 1.50576E-002, 1.88220E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:45:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 25, Cooling, 1593.08268, 1832.04509, 9.26213E-002, 0.10651, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 25, Heating, 1984.46594, 2480.58243, 0.10097, 0.12621, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 35, Cooling, 1625.19555, 1868.97488, 9.44845E-002, 0.10866, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 35, Heating, 1524.21910, 1905.27387, 7.75638E-002, 9.69547E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 66, Cooling, 1615.93149, 1858.32122, 9.39459E-002, 0.10804, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 66, Heating, 1536.07416, 1920.09270, 7.81670E-002, 9.77088E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 79, Cooling, 1037.10620, 1192.67213, 6.02957E-002, 6.93401E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:00:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 79, Heating, 1622.47646, 2028.09557, 8.25641E-002, 0.10321, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 34, Cooling, 559.72119, 643.67937, 3.25390E-002, 3.74198E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 34, Heating, 175.70712, 219.63390, 8.94452E-003, 1.11807E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 1612.78916, 1854.70754, 9.37632E-002, 0.10783, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 1546.80726, 1933.50907, 7.87132E-002, 9.83915E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 73, Cooling, 559.00711, 642.85818, 3.24974E-002, 3.73721E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 73, Heating, 182.28181, 227.85226, 9.27921E-003, 1.15990E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 55, Cooling, 1012.00624, 1163.80717, 5.88363E-002, 6.76617E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 55, Heating, 1528.95183, 1911.18978, 7.78046E-002, 9.72558E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 9, Cooling, 1825.41527, 2099.22756, 0.10612, 0.12204, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 9, Heating, 1539.46802, 1924.33503, 7.83398E-002, 9.79247E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 90, Cooling, 1523.43796, 1751.95365, 8.85685E-002, 0.10185, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 90, Heating, 1546.80726, 1933.50907, 7.87132E-002, 9.83915E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 71, Cooling, 1029.48544, 1183.90826, 5.98549E-002, 6.88332E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 71, Heating, 2001.67520, 2502.09400, 0.10184, 0.12731, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 86, Cooling, 1003.85629, 1154.43473, 5.83625E-002, 6.71169E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 86, Heating, 1551.20178, 1939.00223, 7.89369E-002, 9.86711E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 30, Cooling, 560.05860, 644.06739, 3.25586E-002, 3.74424E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 30, Heating, 175.33703, 219.17129, 8.92568E-003, 1.11571E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 8, Cooling, 1822.27679, 2095.61831, 0.10594, 0.12183, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 8, Heating, 1543.69145, 1929.61432, 7.85547E-002, 9.81934E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 45, Cooling, 561.01884, 645.17167, 3.26144E-002, 3.75065E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 45, Heating, 174.17944, 217.72430, 8.86675E-003, 1.10834E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 40, Cooling, 1632.27453, 1877.11571, 9.48960E-002, 0.10913, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 40, Heating, 1515.45329, 1894.31661, 7.71177E-002, 9.63972E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 46, Cooling, 1619.64556, 1862.59239, 9.41618E-002, 0.10829, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 46, Heating, 1531.27590, 1914.09487, 7.79229E-002, 9.74036E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 62, Cooling, 1811.75590, 2083.51928, 0.10533, 0.12113, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 62, Heating, 1564.14083, 1955.17604, 7.95953E-002, 9.94941E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 18, Cooling, 1820.82012, 2093.94314, 0.10586, 0.12174, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 18, Heating, 1545.66460, 1932.08075, 7.86551E-002, 9.83189E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 57, Cooling, 592.50012, 681.37514, 3.44483E-002, 3.96156E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 57, Heating, 1628.46156, 2035.57695, 8.28687E-002, 0.10359, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 98, Cooling, 1524.56437, 1753.24902, 8.86340E-002, 0.10193, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 98, Heating, 1539.41847, 1924.27309, 7.83372E-002, 9.79215E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 48, Cooling, 1007.76843, 1158.93369, 5.85899E-002, 6.73784E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 48, Heating, 1541.63259, 1927.04074, 7.84499E-002, 9.80624E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 21, Cooling, 559.08704, 642.95009, 3.25021E-002, 3.73774E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 21, Heating, 176.38900, 220.48624, 8.97923E-003, 1.12240E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 7, Cooling, 560.23418, 644.26931, 3.25688E-002, 3.74541E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 7, Heating, 175.13796, 218.92245, 8.91555E-003, 1.11444E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 85, Cooling, 1628.43320, 1872.69818, 9.46727E-002, 0.10887, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 85, Heating, 1520.17940, 1900.22425, 7.73582E-002, 9.66978E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 60, Cooling, 1005.40167, 1156.21192, 5.84523E-002, 6.72202E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 60, Heating, 1547.56688, 1934.45860, 7.87519E-002, 9.84399E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 43, Cooling, 1011.78980, 1163.55827, 5.88237E-002, 6.76473E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 43, Heating, 1521.21971, 1901.52464, 7.74112E-002, 9.67640E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 19, Cooling, 1831.05514, 2105.71342, 0.10645, 0.12242, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 19, Heating, 1531.99216, 1914.99020, 7.79593E-002, 9.74492E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 89, Cooling, 1528.94809, 1758.29031, 8.88889E-002, 0.10222, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 89, Heating, 1532.90989, 1916.13737, 7.80060E-002, 9.75075E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 53, Cooling, 559.88792, 643.87111, 3.25486E-002, 3.74309E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 53, Heating, 175.52618, 219.40772, 8.93531E-003, 1.11691E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 80, Cooling, 1543.39311, 1774.90208, 8.97286E-002, 0.10319, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 80, Heating, 1512.62688, 1890.78360, 7.69739E-002, 9.62174E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 78, Cooling, 1001.14533, 1151.31713, 5.82049E-002, 6.69356E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 78, Heating, 1564.14083, 1955.17604, 7.95953E-002, 9.94941E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 69, Cooling, 1623.71776, 1867.27543, 9.43985E-002, 0.10856, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 69, Heating, 1526.08300, 1907.60375, 7.76586E-002, 9.70733E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 28, Cooling, 1530.10803, 1759.62423, 8.89563E-002, 0.10230, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 28, Heating, 1531.27590, 1914.09487, 7.79229E-002, 9.74036E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 10, Cooling, 1833.37459, 2108.38077, 0.10659, 0.12257, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 10, Heating, 1528.95183, 1911.18978, 7.78046E-002, 9.72558E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 1823.39805, 2096.90776, 0.10601, 0.12191, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 2001.67520, 2502.09400, 0.10184, 0.12731, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 27, Cooling, 1602.92394, 1843.36253, 9.31897E-002, 0.10717, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 27, Heating, 1510.20699, 1887.75874, 7.68508E-002, 9.60635E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 81, Cooling, 1009.40014, 1160.81016, 5.86848E-002, 6.74875E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 81, Heating, 1537.17001, 1921.46251, 7.82228E-002, 9.77785E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 68, Cooling, 1827.13678, 2101.20730, 0.10622, 0.12216, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 68, Heating, 1537.17001, 1921.46251, 7.82228E-002, 9.77785E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 67, Cooling, 1002.33076, 1152.68037, 5.82738E-002, 6.70149E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 67, Heating, 1554.67474, 1943.34342, 7.91136E-002, 9.88920E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 61, Cooling, 1829.00029, 2103.35033, 0.10633, 0.12228, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 61, Heating, 1534.69842, 1918.37303, 7.80971E-002, 9.76213E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 100, Cooling, 1521.37053, 1749.57611, 8.84519E-002, 0.10172, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 100, Heating, 1984.46594, 2480.58243, 0.10097, 0.12621, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 91, Cooling, 981.33791, 1128.53860, 5.70534E-002, 6.56114E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 91, Heating, 1520.35347, 1900.44183, 7.73671E-002, 9.67089E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 75, Cooling, 559.39763, 643.30728, 3.25201E-002, 3.73982E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 75, Heating, 176.04937, 220.06172, 8.96195E-003, 1.12024E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 36, Cooling, 1814.23797, 2086.37367, 0.10547, 0.12130, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 36, Heating, 1554.67474, 1943.34342, 7.91136E-002, 9.88920E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 15, Cooling, 1003.09036, 1153.55392, 5.83180E-002, 6.70657E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 15, Heating, 1552.95092, 1941.18865, 7.90259E-002, 9.87823E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 88, Cooling, 1835.96610, 2111.36102, 0.10674, 0.12275, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 88, Heating, 1525.40829, 1906.76036, 7.76243E-002, 9.70304E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 16, Cooling, 1514.07144, 1741.18216, 8.80241E-002, 0.10123, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 16, Heating, 1510.20699, 1887.75874, 7.68508E-002, 9.60635E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 11, Cooling, 1010.24221, 1161.77854, 5.87337E-002, 6.75438E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 11, Heating, 1534.69842, 1918.37303, 7.80971E-002, 9.76213E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 44, Cooling, 1630.25446, 1874.79263, 9.47786E-002, 0.10900, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 44, Heating, 1517.93319, 1897.41648, 7.72439E-002, 9.65549E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 70, Cooling, 1626.75929, 1870.77318, 9.45754E-002, 0.10876, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 70, Heating, 1522.26055, 1902.82569, 7.74641E-002, 9.68302E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 97, Cooling, 1815.48223, 2087.80457, 0.10555, 0.12138, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 97, Heating, 1552.95092, 1941.18865, 7.90259E-002, 9.87823E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 84, Cooling, 1613.63639, 1855.68185, 9.38125E-002, 0.10788, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 84, Heating, 1539.41847, 1924.27309, 7.83372E-002, 9.79215E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 14, Cooling, 559.83386, 643.80894, 3.25455E-002, 3.74273E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 14, Heating, 173.37213, 216.71517, 8.82566E-003, 1.10321E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 12, Cooling, 577.50362, 664.12917, 3.35743E-002, 3.86104E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.21400, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 12, Heating, 513.10522, 641.38153, 2.61146E-002, 3.26432E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 83, Cooling, 1618.37563, 1861.13198, 9.40880E-002, 0.10820, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 83, Heating, 1532.90989, 1916.13737, 7.80060E-002, 9.75075E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 52, Cooling, 1813.03030, 2084.98484, 0.10540, 0.12121, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 52, Heating, 1556.62762, 1945.78453, 7.92130E-002, 9.90162E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 33, Cooling, 1004.62651, 1155.32049, 5.84073E-002, 6.71684E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 33, Heating, 1549.40965, 1936.76206, 7.88457E-002, 9.85571E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 82, Cooling, 1008.57699, 1159.86354, 5.86369E-002, 6.74325E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 82, Heating, 1539.46802, 1924.33503, 7.83398E-002, 9.79247E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 1543.44086, 1774.95699, 8.97314E-002, 0.10319, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 1509.43420, 1886.79275, 7.68114E-002, 9.60143E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 49, Cooling, 1535.14233, 1765.41367, 8.92490E-002, 0.10264, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 49, Heating, 1524.21910, 1905.27387, 7.75638E-002, 9.69547E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 13, Cooling, 1622.30824, 1865.65448, 9.43166E-002, 0.10846, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 13, Heating, 1527.87168, 1909.83961, 7.77497E-002, 9.71871E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 42, Cooling, 560.60565, 644.69649, 3.25904E-002, 3.74789E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 42, Heating, 174.69998, 218.37498, 8.89325E-003, 1.11166E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 47, Cooling, 1001.60096, 1151.84111, 5.82314E-002, 6.69661E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 31.39150, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 47, Heating, 1556.62762, 1945.78453, 7.92130E-002, 9.90162E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 64, Cooling, 1634.45558, 1879.62392, 9.50228E-002, 0.10928, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 64, Heating, 1512.62688, 1890.78360, 7.69739E-002, 9.62174E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 54, Cooling, 1539.67045, 1770.62101, 8.95122E-002, 0.10294, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 54, Heating, 1517.93319, 1897.41648, 7.72439E-002, 9.65549E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 74, Cooling, 559.55799, 643.49169, 3.25295E-002, 3.74089E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 74, Heating, 175.88117, 219.85146, 8.95338E-003, 1.11917E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -10.80000, 1.48961E-003, 16.00000, 0.86111, 8.12800E-003
 Zone Sizing Information, THERMAL ZONE 6, Cooling, 1614.74952, 1856.96195, 9.38772E-002, 0.10796, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 6, Heating, 1537.62617, 1922.03271, 7.82460E-002, 9.78075E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 23, Cooling, 1533.81095, 1763.88260, 8.91716E-002, 0.10255, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 23, Heating, 1526.08300, 1907.60375, 7.76586E-002, 9.70733E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 63, Cooling, 1536.54837, 1767.03062, 8.93307E-002, 0.10273, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 63, Heating, 1522.26055, 1902.82569, 7.74641E-002, 9.68302E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 29, Cooling, 1634.60445, 1879.79512, 9.50314E-002, 0.10929, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 31.83800, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 29, Heating, 1509.43420, 1886.79275, 7.68114E-002, 9.60143E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 96, Cooling, 1531.30575, 1761.00162, 8.90259E-002, 0.10238, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 96, Heating, 1529.59916, 1911.99895, 7.78376E-002, 9.72969E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 26, Cooling, 1819.42066, 2092.33375, 0.10578, 0.12164, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 26, Heating, 1547.56688, 1934.45860, 7.87519E-002, 9.84399E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 17, Cooling, 1541.46926, 1772.68965, 8.96168E-002, 0.10306, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 17, Heating, 1515.45329, 1894.31661, 7.71177E-002, 9.63972E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 72, Cooling, 1527.81323, 1756.98521, 8.88229E-002, 0.10215, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 72, Heating, 1534.50745, 1918.13432, 7.80873E-002, 9.76091E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 31, Cooling, 1808.74337, 2080.05488, 0.10515, 0.12093, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 31, Heating, 1520.35347, 1900.44183, 7.73671E-002, 9.67089E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 22, Cooling, 1525.61038, 1754.45194, 8.86948E-002, 0.10200, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 34.00000, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 22, Heating, 1537.62617, 1922.03271, 7.82460E-002, 9.78075E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 87, Cooling, 1816.75846, 2089.27223, 0.10562, 0.12146, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 32.44900, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 87, Heating, 1551.20178, 1939.00223, 7.89369E-002, 9.86711E-002, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 1121.63075, 1289.87536, 6.52100E-002, 7.49914E-002, PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 31.13300, 1.48422E-002, 21.00000, 1.13021, 1.06680E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 1622.47646, 2028.09557, 8.25641E-002, 0.10321, PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -10.80000, 1.48961E-003, 21.00000, 1.13021, 1.06680E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 8.60261
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 8.60261
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 8.19855
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 8.19855
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Air Flow Rate [m3/s], 9.70304E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Flow Fraction during Reheat [], 0.43978
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Reheat Water Flow Rate [m3/s], 7.15911E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.70304E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 30, Maximum Water Flow Rate [m3/s], 7.15911E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 30, Design Coil Load [W], 3295.35906
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 30, U-Factor Times Area Value [W/K], 69.01628
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 30,3121.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 76, Maximum Air Flow Rate [m3/s], 9.74492E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 76, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 76, Maximum Flow Fraction during Reheat [], 0.43789
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 76, Maximum Reheat Water Flow Rate [m3/s], 7.19001E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 76, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.74492E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 77, Maximum Water Flow Rate [m3/s], 7.19001E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 77, Design Coil Load [W], 3309.58207
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 77, U-Factor Times Area Value [W/K], 69.31416
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 77,3135.06
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 100, Maximum Air Flow Rate [m3/s], 3.73693E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 100, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 100, Maximum Flow Fraction during Reheat [], 0.87002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 100, Maximum Reheat Water Flow Rate [m3/s], 8.30273E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 100, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12530E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 101, Maximum Water Flow Rate [m3/s], 8.30273E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 101, Design Coil Load [W], 382.17719
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 101, U-Factor Times Area Value [W/K], 26.58026
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 101,683.32
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Air Flow Rate [m3/s], 0.12281
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Flow Fraction during Reheat [], 0.34745
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Reheat Water Flow Rate [m3/s], 7.13945E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.67640E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 42, Maximum Water Flow Rate [m3/s], 7.13945E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 42, Design Coil Load [W], 3286.31053
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 42, U-Factor Times Area Value [W/K], 87.35561
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 42,3646.28
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Air Flow Rate [m3/s], 9.81934E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Flow Fraction during Reheat [], 0.43457
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Reheat Water Flow Rate [m3/s], 7.24491E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.81934E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 13, Maximum Water Flow Rate [m3/s], 7.24491E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 13, Design Coil Load [W], 3334.85563
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 13, U-Factor Times Area Value [W/K], 69.84348
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 13,3159.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 59, Maximum Air Flow Rate [m3/s], 3.74662E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 59, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 59, Maximum Flow Fraction during Reheat [], 0.86777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 59, Maximum Reheat Water Flow Rate [m3/s], 8.29302E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 59, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12399E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 60, Maximum Water Flow Rate [m3/s], 8.29302E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 60, Design Coil Load [W], 381.73003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 60, U-Factor Times Area Value [W/K], 26.64918
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 60,683.42
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 96, Maximum Air Flow Rate [m3/s], 0.10283
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 96, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 96, Maximum Flow Fraction during Reheat [], 0.41497
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 96, Maximum Reheat Water Flow Rate [m3/s], 7.13457E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 96, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.66978E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 97, Maximum Water Flow Rate [m3/s], 7.13457E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 97, Design Coil Load [W], 3284.06267
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 97, U-Factor Times Area Value [W/K], 73.14175
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 97,3244.63
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Air Flow Rate [m3/s], 3.73876E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Flow Fraction during Reheat [], 0.86959
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Reheat Water Flow Rate [m3/s], 8.27561E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12163E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 26, Maximum Water Flow Rate [m3/s], 8.27561E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 26, Design Coil Load [W], 380.92897
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 26, U-Factor Times Area Value [W/K], 26.59326
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 26,681.99
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 90, Maximum Air Flow Rate [m3/s], 3.74923E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 90, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 90, Maximum Flow Fraction during Reheat [], 0.86717
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 90, Maximum Reheat Water Flow Rate [m3/s], 8.29878E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 90, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12477E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 91, Maximum Water Flow Rate [m3/s], 8.29878E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 91, Design Coil Load [W], 381.99537
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 91, U-Factor Times Area Value [W/K], 26.66771
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 91,683.90
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Air Flow Rate [m3/s], 0.10246
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Flow Fraction during Reheat [], 0.41647
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Reheat Water Flow Rate [m3/s], 7.17067E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.71871E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 23, Maximum Water Flow Rate [m3/s], 7.17067E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 23, Design Coil Load [W], 3300.67993
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 23, U-Factor Times Area Value [W/K], 72.87975
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 23,3242.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 101, Maximum Air Flow Rate [m3/s], 0.12155
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 101, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 101, Maximum Flow Fraction during Reheat [], 0.35106
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 101, Maximum Reheat Water Flow Rate [m3/s], 7.27175E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 101, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.85571E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 102, Maximum Water Flow Rate [m3/s], 7.27175E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 102, Design Coil Load [W], 3347.20835
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 102, U-Factor Times Area Value [W/K], 86.45787
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 102,3646.55
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.10812
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.39468
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 7.20181E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.76091E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 7.20181E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 3315.01478
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 76.90311
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,3366.25
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 97, Maximum Air Flow Rate [m3/s], 3.75216E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 97, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 97, Maximum Flow Fraction during Reheat [], 0.86649
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 97, Maximum Reheat Water Flow Rate [m3/s], 8.30526E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 97, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12565E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 98, Maximum Water Flow Rate [m3/s], 8.30526E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 98, Design Coil Load [W], 382.29381
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 98, U-Factor Times Area Value [W/K], 26.68854
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 98,684.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Air Flow Rate [m3/s], 0.10837
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Flow Fraction during Reheat [], 0.39375
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Reheat Water Flow Rate [m3/s], 7.17877E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.72969E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 33, Maximum Water Flow Rate [m3/s], 7.17877E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 33, Design Coil Load [W], 3304.41171
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 33, U-Factor Times Area Value [W/K], 77.08449
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 33,3367.95
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 93, Maximum Air Flow Rate [m3/s], 3.75303E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 93, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 93, Maximum Flow Fraction during Reheat [], 0.86629
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 93, Maximum Reheat Water Flow Rate [m3/s], 8.30719E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 93, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12591E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 94, Maximum Water Flow Rate [m3/s], 8.30719E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 94, Design Coil Load [W], 382.38239
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 94, U-Factor Times Area Value [W/K], 26.69473
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 94,684.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 98, Maximum Air Flow Rate [m3/s], 0.12193
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 98, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 98, Maximum Flow Fraction during Reheat [], 0.34996
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 98, Maximum Reheat Water Flow Rate [m3/s], 7.23525E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 98, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.80624E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 99, Maximum Water Flow Rate [m3/s], 7.23525E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 99, Design Coil Load [W], 3330.40795
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 99, U-Factor Times Area Value [W/K], 86.73052
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 99,3647.29
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Air Flow Rate [m3/s], 0.10359
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Flow Fraction during Reheat [], 0.41195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Reheat Water Flow Rate [m3/s], 7.64279E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10359
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 52, Maximum Water Flow Rate [m3/s], 7.64279E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 52, Design Coil Load [W], 3517.99724
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 52, U-Factor Times Area Value [W/K], 73.67910
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 52,3332.49
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 86, Maximum Air Flow Rate [m3/s], 0.10207
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 86, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 86, Maximum Flow Fraction during Reheat [], 0.41806
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 86, Maximum Reheat Water Flow Rate [m3/s], 7.20916E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 86, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.77088E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 87, Maximum Water Flow Rate [m3/s], 7.20916E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 87, Design Coil Load [W], 3318.39924
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 87, U-Factor Times Area Value [W/K], 72.60228
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 87,3239.13
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Air Flow Rate [m3/s], 9.83189E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Flow Fraction during Reheat [], 0.43402
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Reheat Water Flow Rate [m3/s], 7.25417E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.83189E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 40, Maximum Water Flow Rate [m3/s], 7.25417E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 40, Design Coil Load [W], 3339.11812
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 40, U-Factor Times Area Value [W/K], 69.93275
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 40,3163.04
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Air Flow Rate [m3/s], 3.58643E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Flow Fraction during Reheat [], 0.90653
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Reheat Water Flow Rate [m3/s], 8.39028E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.13717E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 46, Maximum Water Flow Rate [m3/s], 8.39028E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 46, Design Coil Load [W], 386.20729
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 46, U-Factor Times Area Value [W/K], 25.50973
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 46,677.89
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 89, Maximum Air Flow Rate [m3/s], 1.97667E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 89, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.23542E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 89, Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 89, Maximum Reheat Water Flow Rate [m3/s], 1.38873E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 89, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.88220E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 90, Maximum Water Flow Rate [m3/s], 1.38873E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 90, Design Coil Load [W], 639.23553
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 90, U-Factor Times Area Value [W/K], 14.05977
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 90,626.22
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.12621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.33810
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 9.31214E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.12621
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 9.31214E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 4286.40573
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 89.77225
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,4060.37
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Air Flow Rate [m3/s], 0.10866
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Flow Fraction during Reheat [], 0.39272
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Reheat Water Flow Rate [m3/s], 7.15353E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.69547E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 21, Maximum Water Flow Rate [m3/s], 7.15353E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 21, Design Coil Load [W], 3292.78944
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 21, U-Factor Times Area Value [W/K], 77.28620
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 21,3369.84
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 62, Maximum Air Flow Rate [m3/s], 0.10804
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 62, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 62, Maximum Flow Fraction during Reheat [], 0.39497
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 62, Maximum Reheat Water Flow Rate [m3/s], 7.20916E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 62, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.77088E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 63, Maximum Water Flow Rate [m3/s], 7.20916E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 63, Design Coil Load [W], 3318.39924
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 63, U-Factor Times Area Value [W/K], 76.84567
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 63,3365.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 85, Maximum Air Flow Rate [m3/s], 0.10321
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 85, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 85, Maximum Flow Fraction during Reheat [], 0.41347
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 85, Maximum Reheat Water Flow Rate [m3/s], 7.61470E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 85, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10321
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 86, Maximum Water Flow Rate [m3/s], 7.61470E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 86, Design Coil Load [W], 3505.06752
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 86, U-Factor Times Area Value [W/K], 73.40831
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 86,3320.24
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Air Flow Rate [m3/s], 3.74198E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Flow Fraction during Reheat [], 0.86884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Reheat Water Flow Rate [m3/s], 8.28274E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12259E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 51, Maximum Water Flow Rate [m3/s], 8.28274E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 51, Design Coil Load [W], 381.25683
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 51, U-Factor Times Area Value [W/K], 26.61615
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 51,682.58
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Air Flow Rate [m3/s], 0.10783
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Flow Fraction during Reheat [], 0.39574
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Reheat Water Flow Rate [m3/s], 7.25954E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.83915E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 35, Maximum Water Flow Rate [m3/s], 7.25954E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 35, Design Coil Load [W], 3341.58632
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 35, U-Factor Times Area Value [W/K], 76.69624
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 35,3369.08
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 99, Maximum Air Flow Rate [m3/s], 3.73721E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 99, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 99, Maximum Flow Fraction during Reheat [], 0.86995
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 99, Maximum Reheat Water Flow Rate [m3/s], 8.55800E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 99, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.15990E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 100, Maximum Water Flow Rate [m3/s], 8.55800E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 100, Design Coil Load [W], 393.92731
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 100, U-Factor Times Area Value [W/K], 26.58219
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 100,696.82
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 69, Maximum Air Flow Rate [m3/s], 9.72558E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 69, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 69, Maximum Flow Fraction during Reheat [], 0.43876
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 69, Maximum Reheat Water Flow Rate [m3/s], 7.17574E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 69, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.72558E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 70, Maximum Water Flow Rate [m3/s], 7.17574E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 70, Design Coil Load [W], 3303.01410
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 70, U-Factor Times Area Value [W/K], 69.17661
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 70,3128.84
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 82, Maximum Air Flow Rate [m3/s], 0.12204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 82, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 82, Maximum Flow Fraction during Reheat [], 0.34965
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 82, Maximum Reheat Water Flow Rate [m3/s], 7.22509E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 82, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.79247E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 83, Maximum Water Flow Rate [m3/s], 7.22509E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 83, Design Coil Load [W], 3325.73192
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 83, U-Factor Times Area Value [W/K], 86.80719
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 83,3647.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 67, Maximum Air Flow Rate [m3/s], 0.10185
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 67, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 67, Maximum Flow Fraction during Reheat [], 0.41895
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 67, Maximum Reheat Water Flow Rate [m3/s], 7.25954E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 67, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.83915E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 68, Maximum Water Flow Rate [m3/s], 7.25954E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 68, Design Coil Load [W], 3341.58632
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 68, U-Factor Times Area Value [W/K], 72.44711
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 68,3241.56
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 88, Maximum Air Flow Rate [m3/s], 0.12731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 88, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 88, Maximum Flow Fraction during Reheat [], 0.33519
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 88, Maximum Reheat Water Flow Rate [m3/s], 9.39289E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 88, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.12731
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 89, Maximum Water Flow Rate [m3/s], 9.39289E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 89, Design Coil Load [W], 4323.57733
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 89, U-Factor Times Area Value [W/K], 90.55075
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 89,4095.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Air Flow Rate [m3/s], 9.86711E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Flow Fraction during Reheat [], 0.43247
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Reheat Water Flow Rate [m3/s], 7.28016E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.86711E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 39, Maximum Water Flow Rate [m3/s], 7.28016E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 39, Design Coil Load [W], 3351.07981
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 39, U-Factor Times Area Value [W/K], 70.18327
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 39,3174.37
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Air Flow Rate [m3/s], 3.74424E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Flow Fraction during Reheat [], 0.86832
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Reheat Water Flow Rate [m3/s], 8.28773E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12327E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 17, Maximum Water Flow Rate [m3/s], 8.28773E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 17, Design Coil Load [W], 381.48665
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 17, U-Factor Times Area Value [W/K], 26.63219
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 17,682.99
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Air Flow Rate [m3/s], 0.12183
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Flow Fraction during Reheat [], 0.35025
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Reheat Water Flow Rate [m3/s], 7.24491E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.81934E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 38, Maximum Water Flow Rate [m3/s], 7.24491E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 38, Design Coil Load [W], 3334.85563
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 38, U-Factor Times Area Value [W/K], 86.65795
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 38,3647.10
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Air Flow Rate [m3/s], 3.75065E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Flow Fraction during Reheat [], 0.86684
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Reheat Water Flow Rate [m3/s], 8.30194E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12520E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 29, Maximum Water Flow Rate [m3/s], 8.30194E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 29, Design Coil Load [W], 382.14069
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 29, U-Factor Times Area Value [W/K], 26.67785
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 29,684.16
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Air Flow Rate [m3/s], 0.10913
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Flow Fraction during Reheat [], 0.39102
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Reheat Water Flow Rate [m3/s], 7.11239E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.63972E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 28, Maximum Water Flow Rate [m3/s], 7.11239E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 28, Design Coil Load [W], 3273.85301
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 28, U-Factor Times Area Value [W/K], 77.62283
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 28,3373.02
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Air Flow Rate [m3/s], 0.10829
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Flow Fraction during Reheat [], 0.39407
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Reheat Water Flow Rate [m3/s], 7.18664E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.74036E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 48, Maximum Water Flow Rate [m3/s], 7.18664E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 48, Design Coil Load [W], 3308.03385
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 48, U-Factor Times Area Value [W/K], 77.02228
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 48,3367.37
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 60, Maximum Air Flow Rate [m3/s], 0.12113
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 60, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 60, Maximum Flow Fraction during Reheat [], 0.35228
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 60, Maximum Reheat Water Flow Rate [m3/s], 7.34089E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 60, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.94941E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 61, Maximum Water Flow Rate [m3/s], 7.34089E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 61, Design Coil Load [W], 3379.03231
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 61, U-Factor Times Area Value [W/K], 86.15764
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 61,3650.73
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 81, Maximum Air Flow Rate [m3/s], 0.12174
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 81, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 81, Maximum Flow Fraction during Reheat [], 0.35053
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 81, Maximum Reheat Water Flow Rate [m3/s], 7.25417E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 81, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.83189E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 82, Maximum Water Flow Rate [m3/s], 7.25417E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 82, Design Coil Load [W], 3339.11812
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 82, U-Factor Times Area Value [W/K], 86.58868
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 82,3646.91
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Air Flow Rate [m3/s], 0.10359
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Flow Fraction during Reheat [], 0.41195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Reheat Water Flow Rate [m3/s], 7.64279E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10359
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 9, Maximum Water Flow Rate [m3/s], 7.64279E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 9, Design Coil Load [W], 3517.99724
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 9, U-Factor Times Area Value [W/K], 73.67910
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 9,3332.49
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Air Flow Rate [m3/s], 0.10193
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Flow Fraction during Reheat [], 0.41864
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Reheat Water Flow Rate [m3/s], 7.22486E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.79215E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 41, Maximum Water Flow Rate [m3/s], 7.22486E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 41, Design Coil Load [W], 3325.62378
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 41, U-Factor Times Area Value [W/K], 72.50068
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 41,3238.28
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Air Flow Rate [m3/s], 9.80624E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Flow Fraction during Reheat [], 0.43515
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Reheat Water Flow Rate [m3/s], 7.23525E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.80624E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 50, Maximum Water Flow Rate [m3/s], 7.23525E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 50, Design Coil Load [W], 3330.40795
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 50, U-Factor Times Area Value [W/K], 69.75033
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 50,3154.79
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Air Flow Rate [m3/s], 3.73774E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Flow Fraction during Reheat [], 0.86983
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Reheat Water Flow Rate [m3/s], 8.28134E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12240E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 32, Maximum Water Flow Rate [m3/s], 8.28134E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 32, Design Coil Load [W], 381.19242
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 32, U-Factor Times Area Value [W/K], 26.58599
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 32,682.23
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 87, Maximum Air Flow Rate [m3/s], 3.74541E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 87, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 87, Maximum Flow Fraction during Reheat [], 0.86805
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 87, Maximum Reheat Water Flow Rate [m3/s], 8.29033E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 87, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12362E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 88, Maximum Water Flow Rate [m3/s], 8.29033E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 88, Design Coil Load [W], 381.60624
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 88, U-Factor Times Area Value [W/K], 26.64054
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 88,683.20
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 78, Maximum Air Flow Rate [m3/s], 0.10887
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 78, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 78, Maximum Flow Fraction during Reheat [], 0.39194
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 78, Maximum Reheat Water Flow Rate [m3/s], 7.13457E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 78, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.66978E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 79, Maximum Water Flow Rate [m3/s], 7.13457E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 79, Design Coil Load [W], 3284.06267
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 79, U-Factor Times Area Value [W/K], 77.44016
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 79,3371.29
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Air Flow Rate [m3/s], 9.84399E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Flow Fraction during Reheat [], 0.43348
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Reheat Water Flow Rate [m3/s], 7.26310E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.84399E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 19, Maximum Water Flow Rate [m3/s], 7.26310E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 19, Design Coil Load [W], 3343.22752
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 19, U-Factor Times Area Value [W/K], 70.01882
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 19,3166.93
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 64, Maximum Air Flow Rate [m3/s], 9.67640E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 64, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 64, Maximum Flow Fraction during Reheat [], 0.44099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 64, Maximum Reheat Water Flow Rate [m3/s], 7.13945E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 64, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.67640E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 65, Maximum Water Flow Rate [m3/s], 7.13945E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 65, Design Coil Load [W], 3286.31053
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 65, U-Factor Times Area Value [W/K], 68.82678
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 65,3113.02
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Air Flow Rate [m3/s], 0.12242
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Flow Fraction during Reheat [], 0.34857
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Reheat Water Flow Rate [m3/s], 7.19001E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.74492E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 12, Maximum Water Flow Rate [m3/s], 7.19001E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 12, Design Coil Load [W], 3309.58207
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 12, U-Factor Times Area Value [W/K], 87.07539
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 12,3648.23
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Air Flow Rate [m3/s], 0.10222
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Flow Fraction during Reheat [], 0.41744
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Reheat Water Flow Rate [m3/s], 7.19431E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.75075E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 27, Maximum Water Flow Rate [m3/s], 7.19431E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 27, Design Coil Load [W], 3311.56368
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 27, U-Factor Times Area Value [W/K], 72.70914
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 27,3240.25
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 79, Maximum Air Flow Rate [m3/s], 3.74309E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 79, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 79, Maximum Flow Fraction during Reheat [], 0.86859
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 79, Maximum Reheat Water Flow Rate [m3/s], 8.28520E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 79, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12293E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 80, Maximum Water Flow Rate [m3/s], 8.28520E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 80, Design Coil Load [W], 381.37039
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 80, U-Factor Times Area Value [W/K], 26.62408
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 80,682.78
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 91, Maximum Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 91, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 91, Maximum Flow Fraction during Reheat [], 0.41354
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 91, Maximum Reheat Water Flow Rate [m3/s], 7.09912E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 91, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.62174E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 92, Maximum Water Flow Rate [m3/s], 7.09912E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 92, Design Coil Load [W], 3267.74720
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 92, U-Factor Times Area Value [W/K], 73.39605
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 92,3247.02
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 68, Maximum Air Flow Rate [m3/s], 9.94941E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 68, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 68, Maximum Flow Fraction during Reheat [], 0.42889
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 68, Maximum Reheat Water Flow Rate [m3/s], 7.34089E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 68, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.94941E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 69, Maximum Water Flow Rate [m3/s], 7.34089E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 69, Design Coil Load [W], 3379.03231
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 69, U-Factor Times Area Value [W/K], 70.76869
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 69,3200.85
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Air Flow Rate [m3/s], 0.10856
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Flow Fraction during Reheat [], 0.39308
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Reheat Water Flow Rate [m3/s], 7.16227E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.70733E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 36, Maximum Water Flow Rate [m3/s], 7.16227E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 36, Design Coil Load [W], 3296.81594
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 36, U-Factor Times Area Value [W/K], 77.21593
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 36,3369.18
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Air Flow Rate [m3/s], 0.10230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Flow Fraction during Reheat [], 0.41713
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Reheat Water Flow Rate [m3/s], 7.18664E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.74036E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 47, Maximum Water Flow Rate [m3/s], 7.18664E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 47, Design Coil Load [W], 3308.03385
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 47, U-Factor Times Area Value [W/K], 72.76430
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 47,3240.82
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Air Flow Rate [m3/s], 0.12257
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Flow Fraction during Reheat [], 0.34813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Reheat Water Flow Rate [m3/s], 7.17574E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.72558E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 8, Maximum Water Flow Rate [m3/s], 7.17574E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 8, Design Coil Load [W], 3303.01410
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 8, U-Factor Times Area Value [W/K], 87.18569
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 8,3648.53
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Air Flow Rate [m3/s], 0.12731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Flow Fraction during Reheat [], 0.33519
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Reheat Water Flow Rate [m3/s], 9.39289E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.12731
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 10, Maximum Water Flow Rate [m3/s], 9.39289E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 10, Design Coil Load [W], 4323.57733
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 10, U-Factor Times Area Value [W/K], 90.55075
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 10,4095.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 63, Maximum Air Flow Rate [m3/s], 0.10717
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 63, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 63, Maximum Flow Fraction during Reheat [], 0.39818
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 63, Maximum Reheat Water Flow Rate [m3/s], 7.08777E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 63, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.60635E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 64, Maximum Water Flow Rate [m3/s], 7.08777E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 64, Design Coil Load [W], 3262.52018
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 64, U-Factor Times Area Value [W/K], 76.22716
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 64,3328.74
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 52, Maximum Air Flow Rate [m3/s], 9.77785E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 52, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 52, Maximum Flow Fraction during Reheat [], 0.43641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 52, Maximum Reheat Water Flow Rate [m3/s], 7.21431E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 52, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.77785E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 53, Maximum Water Flow Rate [m3/s], 7.21431E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 53, Design Coil Load [W], 3320.76761
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 53, U-Factor Times Area Value [W/K], 69.54843
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 53,3145.66
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 66, Maximum Air Flow Rate [m3/s], 0.12216
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 66, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 66, Maximum Flow Fraction during Reheat [], 0.34932
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 66, Maximum Reheat Water Flow Rate [m3/s], 7.21431E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 66, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.77785E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 67, Maximum Water Flow Rate [m3/s], 7.21431E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 67, Design Coil Load [W], 3320.76761
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 67, U-Factor Times Area Value [W/K], 86.88905
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 67,3647.72
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 74, Maximum Air Flow Rate [m3/s], 9.88920E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 74, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 74, Maximum Flow Fraction during Reheat [], 0.43150
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 74, Maximum Reheat Water Flow Rate [m3/s], 7.29646E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 74, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.88920E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 75, Maximum Water Flow Rate [m3/s], 7.29646E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 75, Design Coil Load [W], 3358.58223
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 75, U-Factor Times Area Value [W/K], 70.34040
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 75,3181.48
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 70, Maximum Air Flow Rate [m3/s], 0.12228
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 70, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 70, Maximum Flow Fraction during Reheat [], 0.34896
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 70, Maximum Reheat Water Flow Rate [m3/s], 7.20271E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 70, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.76213E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 71, Maximum Water Flow Rate [m3/s], 7.20271E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 71, Design Coil Load [W], 3315.42833
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 71, U-Factor Times Area Value [W/K], 86.97767
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 71,3647.96
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 84, Maximum Air Flow Rate [m3/s], 0.12621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 84, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 84, Maximum Flow Fraction during Reheat [], 0.33810
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 84, Maximum Reheat Water Flow Rate [m3/s], 9.31214E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 84, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.12621
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 85, Maximum Water Flow Rate [m3/s], 9.31214E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 85, Design Coil Load [W], 4286.40573
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 85, U-Factor Times Area Value [W/K], 89.77225
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 85,4060.37
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 9.67089E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.44124
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 7.13539E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.67089E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 7.13539E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 3284.43974
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 68.78760
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,3111.24
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 3.73982E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.86935
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 8.27795E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12195E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 8.27795E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 381.03645
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 26.60076
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,682.18
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.12130
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.35180
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 7.29646E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.88920E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 7.29646E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 3358.58223
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 86.27567
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,3646.04
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Air Flow Rate [m3/s], 9.87823E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Flow Fraction during Reheat [], 0.43198
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Reheat Water Flow Rate [m3/s], 7.28837E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.87823E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 15, Maximum Water Flow Rate [m3/s], 7.28837E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 15, Design Coil Load [W], 3354.85838
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 15, U-Factor Times Area Value [W/K], 70.26241
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 15,3177.95
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Air Flow Rate [m3/s], 0.12275
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Flow Fraction during Reheat [], 0.34764
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Reheat Water Flow Rate [m3/s], 7.15911E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.70304E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 37, Maximum Water Flow Rate [m3/s], 7.15911E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 37, Design Coil Load [W], 3295.35906
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 37, U-Factor Times Area Value [W/K], 87.30892
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 37,3648.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Air Flow Rate [m3/s], 0.10123
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Flow Fraction during Reheat [], 0.42154
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Reheat Water Flow Rate [m3/s], 7.08777E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.60635E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 45, Maximum Water Flow Rate [m3/s], 7.08777E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 45, Design Coil Load [W], 3262.52018
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 45, U-Factor Times Area Value [W/K], 72.00174
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 45,3203.45
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 77, Maximum Air Flow Rate [m3/s], 9.76213E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 77, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 77, Maximum Flow Fraction during Reheat [], 0.43712
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 77, Maximum Reheat Water Flow Rate [m3/s], 7.20271E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 77, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.76213E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 78, Maximum Water Flow Rate [m3/s], 7.20271E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 78, Design Coil Load [W], 3315.42833
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 78, U-Factor Times Area Value [W/K], 69.43660
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 78,3140.60
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 94, Maximum Air Flow Rate [m3/s], 0.10900
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 94, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 94, Maximum Flow Fraction during Reheat [], 0.39150
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 94, Maximum Reheat Water Flow Rate [m3/s], 7.12402E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 94, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.65549E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 95, Maximum Water Flow Rate [m3/s], 7.12402E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 95, Design Coil Load [W], 3279.21025
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 95, U-Factor Times Area Value [W/K], 77.52677
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 95,3372.11
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Air Flow Rate [m3/s], 0.10876
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Flow Fraction during Reheat [], 0.39234
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Reheat Water Flow Rate [m3/s], 7.14433E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.68302E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 43, Maximum Water Flow Rate [m3/s], 7.14433E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 43, Design Coil Load [W], 3288.55849
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 43, U-Factor Times Area Value [W/K], 77.36056
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 43,3370.54
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 95, Maximum Air Flow Rate [m3/s], 0.12138
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 95, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 95, Maximum Flow Fraction during Reheat [], 0.35156
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 95, Maximum Reheat Water Flow Rate [m3/s], 7.28837E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 95, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.87823E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 96, Maximum Water Flow Rate [m3/s], 7.28837E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 96, Design Coil Load [W], 3354.85838
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 96, U-Factor Times Area Value [W/K], 86.33484
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 96,3646.20
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 55, Maximum Air Flow Rate [m3/s], 0.10788
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 55, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 55, Maximum Flow Fraction during Reheat [], 0.39553
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 55, Maximum Reheat Water Flow Rate [m3/s], 7.22486E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 55, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.79215E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 56, Maximum Water Flow Rate [m3/s], 7.22486E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 56, Design Coil Load [W], 3325.62378
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 56, U-Factor Times Area Value [W/K], 76.73653
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 56,3364.94
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 75, Maximum Air Flow Rate [m3/s], 3.74273E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 75, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 75, Maximum Flow Fraction during Reheat [], 0.86867
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 75, Maximum Reheat Water Flow Rate [m3/s], 8.28440E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 75, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12282E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 76, Maximum Water Flow Rate [m3/s], 8.28440E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 76, Design Coil Load [W], 381.33360
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 76, U-Factor Times Area Value [W/K], 26.62151
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 76,682.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Air Flow Rate [m3/s], 3.86104E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Flow Fraction during Reheat [], 0.84205
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Reheat Water Flow Rate [m3/s], 2.40849E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.26432E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 20, Maximum Water Flow Rate [m3/s], 2.40849E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 20, Design Coil Load [W], 1108.63312
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 20, U-Factor Times Area Value [W/K], 27.46304
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 20,1175.57
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Air Flow Rate [m3/s], 0.10820
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Flow Fraction during Reheat [], 0.39438
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Reheat Water Flow Rate [m3/s], 7.19431E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.75075E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 25, Maximum Water Flow Rate [m3/s], 7.19431E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 25, Design Coil Load [W], 3311.56368
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 25, U-Factor Times Area Value [W/K], 76.96189
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 25,3366.80
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 73, Maximum Air Flow Rate [m3/s], 0.12121
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 73, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 73, Maximum Flow Fraction during Reheat [], 0.35204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 73, Maximum Reheat Water Flow Rate [m3/s], 7.30562E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 73, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.90162E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 74, Maximum Water Flow Rate [m3/s], 7.30562E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 74, Design Coil Load [W], 3362.80099
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 74, U-Factor Times Area Value [W/K], 86.21825
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 74,3646.12
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Air Flow Rate [m3/s], 9.85571E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Flow Fraction during Reheat [], 0.43297
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Reheat Water Flow Rate [m3/s], 7.27175E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.85571E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 34, Maximum Water Flow Rate [m3/s], 7.27175E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 34, Design Coil Load [W], 3347.20835
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 34, U-Factor Times Area Value [W/K], 70.10219
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 34,3170.70
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 61, Maximum Air Flow Rate [m3/s], 9.79247E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 61, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 61, Maximum Flow Fraction during Reheat [], 0.43576
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 61, Maximum Reheat Water Flow Rate [m3/s], 7.22509E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 61, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.79247E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 62, Maximum Water Flow Rate [m3/s], 7.22509E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 62, Design Coil Load [W], 3325.73192
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 62, U-Factor Times Area Value [W/K], 69.65240
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 62,3150.36
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 71, Maximum Air Flow Rate [m3/s], 0.10319
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 71, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 71, Maximum Flow Fraction during Reheat [], 0.41352
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 71, Maximum Reheat Water Flow Rate [m3/s], 7.08414E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 71, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.60143E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 72, Maximum Water Flow Rate [m3/s], 7.08414E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 72, Design Coil Load [W], 3260.85013
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 72, U-Factor Times Area Value [W/K], 73.39832
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 72,3244.86
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 83, Maximum Air Flow Rate [m3/s], 0.10264
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 83, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 83, Maximum Flow Fraction during Reheat [], 0.41576
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 83, Maximum Reheat Water Flow Rate [m3/s], 7.15353E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 83, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.69547E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 84, Maximum Water Flow Rate [m3/s], 7.15353E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 84, Design Coil Load [W], 3292.78944
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 84, U-Factor Times Area Value [W/K], 73.00369
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 84,3243.25
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Air Flow Rate [m3/s], 0.10846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Flow Fraction during Reheat [], 0.39342
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Reheat Water Flow Rate [m3/s], 7.17067E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.71871E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 31, Maximum Water Flow Rate [m3/s], 7.17067E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 31, Design Coil Load [W], 3300.67993
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 31, U-Factor Times Area Value [W/K], 77.14890
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 31,3368.55
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Air Flow Rate [m3/s], 3.74789E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Flow Fraction during Reheat [], 0.86747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Reheat Water Flow Rate [m3/s], 8.29582E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12437E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 49, Maximum Water Flow Rate [m3/s], 8.29582E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 49, Design Coil Load [W], 381.85925
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 49, U-Factor Times Area Value [W/K], 26.65820
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 49,683.65
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Air Flow Rate [m3/s], 9.90162E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Flow Fraction during Reheat [], 0.43096
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Reheat Water Flow Rate [m3/s], 7.30562E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.90162E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 44, Maximum Water Flow Rate [m3/s], 7.30562E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 44, Design Coil Load [W], 3362.80099
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 44, U-Factor Times Area Value [W/K], 70.42875
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 44,3185.47
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 72, Maximum Air Flow Rate [m3/s], 0.10928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 72, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 72, Maximum Flow Fraction during Reheat [], 0.39050
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 72, Maximum Reheat Water Flow Rate [m3/s], 7.09912E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 72, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.62174E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 73, Maximum Water Flow Rate [m3/s], 7.09912E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 73, Design Coil Load [W], 3267.74720
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 73, U-Factor Times Area Value [W/K], 77.72655
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 73,3373.87
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Air Flow Rate [m3/s], 0.10294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Flow Fraction during Reheat [], 0.41454
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Reheat Water Flow Rate [m3/s], 7.12402E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.65549E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 16, Maximum Water Flow Rate [m3/s], 7.12402E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 16, Design Coil Load [W], 3279.21025
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 16, U-Factor Times Area Value [W/K], 73.21902
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 16,3245.40
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Air Flow Rate [m3/s], 3.74089E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Flow Fraction during Reheat [], 0.86910
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Reheat Water Flow Rate [m3/s], 8.28032E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12227E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 22, Maximum Water Flow Rate [m3/s], 8.28032E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 22, Design Coil Load [W], 381.14567
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 22, U-Factor Times Area Value [W/K], 26.60839
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 22,682.38
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Air Flow Rate [m3/s], 0.10796
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Flow Fraction during Reheat [], 0.39526
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Reheat Water Flow Rate [m3/s], 7.21645E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.78075E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 11, Maximum Water Flow Rate [m3/s], 7.21645E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 11, Design Coil Load [W], 3321.75194
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 11, U-Factor Times Area Value [W/K], 76.78946
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 11,3365.19
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 92, Maximum Air Flow Rate [m3/s], 0.10255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 92, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 92, Maximum Flow Fraction during Reheat [], 0.41612
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 92, Maximum Reheat Water Flow Rate [m3/s], 7.16227E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 92, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.70733E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 93, Maximum Water Flow Rate [m3/s], 7.16227E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 93, Design Coil Load [W], 3296.81594
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 93, U-Factor Times Area Value [W/K], 72.94038
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 93,3242.61
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 57, Maximum Air Flow Rate [m3/s], 0.10273
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 57, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 57, Maximum Flow Fraction during Reheat [], 0.41538
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 57, Maximum Reheat Water Flow Rate [m3/s], 7.14433E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 57, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.68302E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 58, Maximum Water Flow Rate [m3/s], 7.14433E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 58, Design Coil Load [W], 3288.55849
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 58, U-Factor Times Area Value [W/K], 73.07056
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 58,3243.92
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 54, Maximum Air Flow Rate [m3/s], 0.10929
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 54, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 54, Maximum Flow Fraction during Reheat [], 0.39046
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 54, Maximum Reheat Water Flow Rate [m3/s], 7.08414E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 54, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.60143E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 55, Maximum Water Flow Rate [m3/s], 7.08414E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 55, Design Coil Load [W], 3260.85013
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 55, U-Factor Times Area Value [W/K], 77.73363
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 55,3371.66
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 80, Maximum Air Flow Rate [m3/s], 0.10238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 80, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 80, Maximum Flow Fraction during Reheat [], 0.41680
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 80, Maximum Reheat Water Flow Rate [m3/s], 7.17877E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 80, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.72969E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 81, Maximum Water Flow Rate [m3/s], 7.17877E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 81, Design Coil Load [W], 3304.41171
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 81, U-Factor Times Area Value [W/K], 72.82125
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 81,3241.41
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 58, Maximum Air Flow Rate [m3/s], 0.12164
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 58, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 58, Maximum Flow Fraction during Reheat [], 0.35080
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 58, Maximum Reheat Water Flow Rate [m3/s], 7.26310E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 58, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.84399E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 59, Maximum Water Flow Rate [m3/s], 7.26310E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 59, Design Coil Load [W], 3343.22752
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 59, U-Factor Times Area Value [W/K], 86.52213
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 59,3646.73
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Air Flow Rate [m3/s], 0.10306
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Flow Fraction during Reheat [], 0.41405
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Reheat Water Flow Rate [m3/s], 7.11239E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.63972E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 18, Maximum Water Flow Rate [m3/s], 7.11239E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 18, Design Coil Load [W], 3273.85301
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 18, U-Factor Times Area Value [W/K], 73.30456
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 18,3246.25
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 56, Maximum Air Flow Rate [m3/s], 0.10215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 56, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 56, Maximum Flow Fraction during Reheat [], 0.41775
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 56, Maximum Reheat Water Flow Rate [m3/s], 7.20181E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 56, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.76091E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 57, Maximum Water Flow Rate [m3/s], 7.20181E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 57, Design Coil Load [W], 3315.01478
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 57, U-Factor Times Area Value [W/K], 72.65517
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 57,3239.69
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Air Flow Rate [m3/s], 0.12093
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Flow Fraction during Reheat [], 0.35287
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Reheat Water Flow Rate [m3/s], 7.13539E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.67089E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 14, Maximum Water Flow Rate [m3/s], 7.13539E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 14, Design Coil Load [W], 3284.43974
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 14, U-Factor Times Area Value [W/K], 86.01443
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 14,3609.85
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Air Flow Rate [m3/s], 0.10200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Flow Fraction during Reheat [], 0.41836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Reheat Water Flow Rate [m3/s], 7.21645E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.78075E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 24, Maximum Water Flow Rate [m3/s], 7.21645E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 24, Design Coil Load [W], 3321.75194
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 24, U-Factor Times Area Value [W/K], 72.55042
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 24,3238.60
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 53, Maximum Air Flow Rate [m3/s], 0.12146
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 53, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 53, Maximum Flow Fraction during Reheat [], 0.35131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 53, Maximum Reheat Water Flow Rate [m3/s], 7.28016E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 53, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.86711E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 54, Maximum Water Flow Rate [m3/s], 7.28016E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 54, Design Coil Load [W], 3351.07981
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 54, U-Factor Times Area Value [W/K], 86.39553
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 54,3646.37
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 65, Maximum Air Flow Rate [m3/s], 0.10321
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 65, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 65, Maximum Flow Fraction during Reheat [], 0.41347
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 65, Maximum Reheat Water Flow Rate [m3/s], 7.61470E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 65, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10321
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 66, Maximum Water Flow Rate [m3/s], 7.61470E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 66, Design Coil Load [W], 3505.06752
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 66, U-Factor Times Area Value [W/K], 73.40831
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 66,3320.24
 Component Sizing Information, Branch, BRANCH {F67D2460-D313-4DE6-B1C6-502E82235AC6}, Maximum Flow Rate [m3/s], 8.60261
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 8.60261
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 8.60261
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 1.01600
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 8.60261
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 213623.18473
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 2.86725
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 71200.60747
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,207332.56,707448.05,25.64,4.59,6.13,8.63,12.67,15.66,20.93,29.43,43.23,9.9477,7.9548,5.4741,2.7967,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 1.60088E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 73689.06965
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 1006.68389
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,57374.92
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 8.60261
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 1.60088E-003
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 2.97455E-004
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 353542.93496
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 7.65104E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 7.65104E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 8.60742
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 7.65104E-003
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 1954.74240
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,31.10,9.40,DefaultMultipliers,101301,240,5.0,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 95,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.5225870670E-002,5.3082392086E-002,Pass,Pass,1.3259083444E-002,1.4366946965E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.5713308800E-002,5.3455625377E-002,Pass,Pass,1.3152380752E-002,1.4065645435E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 99,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.2482800855E-005,1.6526809486E-004,Pass,Pass,1.0086362476E-002,1.0693478604E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4137146930E-002,4.2953592791E-002,Pass,Pass,2.1653487969E-002,2.6020496802E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.6873393151E-002,5.4187235670E-002,Pass,Pass,1.2937354152E-002,1.2949971307E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 94,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1229039311E-005,1.6640893801E-004,Pass,Pass,1.0005536333E-002,1.0643511643E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 65,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7469008721E-002,5.3673305626E-002,Pass,Pass,2.0577807332E-002,2.2770762058E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1979108889E-005,1.6555896117E-004,Pass,Pass,1.0067342587E-002,1.0679223738E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1141717447E-005,1.6553039802E-004,Pass,Pass,9.9904536741E-003,1.0633119632E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 51,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7773300067E-002,5.4015291951E-002,Pass,Pass,2.0571467312E-002,2.2616734055E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 58,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4619572381E-002,4.3428355859E-002,Pass,Pass,2.1682707631E-002,2.6387627130E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.2144102134E-002,8.6364268619E-002,Pass,Pass,2.0334786263E-002,2.0680754412E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1113471072E-005,1.6493171713E-004,Pass,Pass,9.9772735993E-003,1.0621414997E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1900492256E-002,8.5839537706E-002,Pass,Pass,2.0336219136E-002,2.0626184575E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1130896434E-005,1.6484698199E-004,Pass,Pass,9.9724206523E-003,1.0618768343E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 92,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4244970019E-002,4.3110203349E-002,Pass,Pass,2.1679142609E-002,2.6175804461E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 56,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,8.3485674269E-002,8.9616509517E-002,Pass,Pass,2.7235891722E-002,3.5805058473E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 59,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.8213714518E-002,5.4425649101E-002,Pass,Pass,2.0571805816E-002,2.2310610618E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 76,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7091307170E-002,5.4364582042E-002,Pass,Pass,1.2900592851E-002,1.2809259769E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 77,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.8546179025E-005,1.6774100326E-004,Pass,Pass,1.0875857442E-002,1.1389270073E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 93,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.9864999220E-002,3.7811151440E-002,Pass,Pass,2.0723181260E-002,3.0156453791E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,5.9476964119E-002,9.7003194374E-002,Pass,Pass,1.7052612557E-002,1.7438738686E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1677012815E-002,8.5349610146E-002,Pass,Pass,2.0340693985E-002,2.0580916086E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 66,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.2228685827E-002,8.6544789092E-002,Pass,Pass,2.0334667548E-002,2.0701033750E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 79,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,8.3472306982E-002,9.0779771758E-002,Pass,Pass,2.1290197552E-002,2.4773475266E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1540167245E-005,1.6616700429E-004,Pass,Pass,1.0039680919E-002,1.0664046287E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.3074409964E-002,8.7390695649E-002,Pass,Pass,2.0202195550E-002,1.9955363719E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 73,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.2434068475E-005,1.6646353642E-004,Pass,Pass,1.0093573740E-002,1.0700893825E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 55,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.5457831491E-002,5.3247549838E-002,Pass,Pass,1.3205652765E-002,1.4182190847E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4155411638E-002,4.3040920830E-002,Pass,Pass,2.1678990581E-002,2.6126203198E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 90,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.9215225610E-002,5.4614476544E-002,Pass,Pass,2.0457607332E-002,2.1249872939E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 71,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,6.1131926115E-002,5.5521657105E-002,Pass,Pass,8.7834724294E-003,8.6650276288E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 86,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7730241089E-002,5.5014332778E-002,Pass,Pass,1.2797577007E-002,1.2693638556E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1362619864E-005,1.6714729014E-004,Pass,Pass,1.0022093826E-002,1.0654037302E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4336451130E-002,4.3183843473E-002,Pass,Pass,2.1679648091E-002,2.6226698013E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1118898427E-005,1.6521319008E-004,Pass,Pass,9.9834751547E-003,1.0627086179E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1446816519E-002,8.4793858503E-002,Pass,Pass,2.0356214073E-002,2.0538683797E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1979952887E-002,8.6011162280E-002,Pass,Pass,2.0335477322E-002,2.0643344798E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 62,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.5661068596E-002,4.4295100380E-002,Pass,Pass,2.1617661591E-002,2.6730589081E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4429487488E-002,4.3261818853E-002,Pass,Pass,2.1680435202E-002,2.6278874624E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 57,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,7.0652031741E-002,5.3125677004E-002,Pass,Pass,1.2722002009E-002,1.6766551847E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 98,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.8449414358E-002,5.4517658445E-002,Pass,Pass,2.0562200918E-002,2.2080823676E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.6652132553E-002,5.4031066143E-002,Pass,Pass,1.2975740828E-002,1.3145090369E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.2292826728E-005,1.6540686780E-004,Pass,Pass,1.0077237006E-002,1.0684994770E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1292149263E-005,1.6723292404E-004,Pass,Pass,1.0013657031E-002,1.0648979942E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 85,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1547088546E-002,8.5052436911E-002,Pass,Pass,2.0346589310E-002,2.0557367286E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 60,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7306472033E-002,5.4562234686E-002,Pass,Pass,1.2865161911E-002,1.2719888828E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.5490196678E-002,5.3125301091E-002,Pass,Pass,1.3237331275E-002,1.4365972249E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.3905091671E-002,4.2867500639E-002,Pass,Pass,2.1681736365E-002,2.5984994859E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 89,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.8032240840E-002,5.4238939250E-002,Pass,Pass,2.0570881255E-002,2.2430410090E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 53,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1443445545E-005,1.6652367637E-004,Pass,Pass,1.0030793992E-002,1.0659031235E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 80,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7346451692E-002,5.3516802279E-002,Pass,Pass,2.0588573036E-002,2.2893893053E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 78,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.9565498072E-002,5.6020950587E-002,Pass,Pass,1.2440160679E-002,1.1509128041E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 69,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1748478162E-002,8.5508266925E-002,Pass,Pass,2.0338762473E-002,2.0595063094E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7943901297E-002,5.4160763510E-002,Pass,Pass,2.0570831917E-002,2.2492979302E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.3833935913E-002,4.2824363752E-002,Pass,Pass,2.1684061145E-002,2.5941142814E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,5.6531565000E-002,5.4506855412E-002,Pass,Pass,2.1128659615E-002,2.3639131762E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.7113531437E-002,8.9405239190E-002,Pass,Pass,2.0159991239E-002,2.0201787790E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 81,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.6196458277E-002,5.3789691761E-002,Pass,Pass,1.3058644766E-002,1.3694751906E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 68,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4068435987E-002,4.2978805051E-002,Pass,Pass,2.1679286842E-002,2.6077839524E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 67,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.8154697967E-002,5.5336605694E-002,Pass,Pass,1.2730307506E-002,1.2338325492E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 61,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.3984686869E-002,4.2920168057E-002,Pass,Pass,2.1680158241E-002,2.6030761211E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 100,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,5.9506589603E-002,7.2348661726E-002,Pass,Pass,1.6902141486E-002,1.5932500959E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 91,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.2266617983E-002,5.6632256100E-002,Pass,Pass,1.2432218459E-002,1.0756068464E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 75,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1796149875E-005,1.6571861319E-004,Pass,Pass,1.0057957721E-002,1.0674115586E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4917426787E-002,4.3702295193E-002,Pass,Pass,2.1686640330E-002,2.6551994747E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7940089562E-002,5.5209219677E-002,Pass,Pass,1.2764529494E-002,1.2607740813E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 88,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.3800865881E-002,4.2797261994E-002,Pass,Pass,2.1684092401E-002,2.5905462044E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.3298519684E-002,5.7356052341E-002,Pass,Pass,2.0457054654E-002,2.0182149458E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.5959411486E-002,5.3697142769E-002,Pass,Pass,1.3104134679E-002,1.4029097316E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1491245031E-002,8.4915694695E-002,Pass,Pass,2.0350770416E-002,2.0547007600E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 70,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1609672267E-002,8.5198188548E-002,Pass,Pass,2.0343242648E-002,2.0568128839E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 97,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4814236756E-002,4.3609689337E-002,Pass,Pass,2.1685607862E-002,2.6502396848E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 84,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.2445127915E-002,8.6916779267E-002,Pass,Pass,2.0324367256E-002,2.0618165254E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1850128399E-005,1.6880607200E-004,Pass,Pass,9.9838847358E-003,1.0653094539E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.0708646943E-005,1.9416147636E-004,Pass,Pass,1.4928987672E-002,2.1168858077E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 83,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.2061144489E-002,8.6184892652E-002,Pass,Pass,2.0335003187E-002,2.0661460084E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 52,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.5059584863E-002,4.3781385045E-002,Pass,Pass,2.1680572109E-002,2.6535457330E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7519277575E-002,5.4778129710E-002,Pass,Pass,1.2830847908E-002,1.2686193220E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 82,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.6426807119E-002,5.3897857471E-002,Pass,Pass,1.3016004120E-002,1.3392106614E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7717078940E-002,5.3332737074E-002,Pass,Pass,2.0558273199E-002,2.2396386176E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7612902212E-002,5.3879530111E-002,Pass,Pass,2.0573719245E-002,2.2736507355E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1823212685E-002,8.5671786146E-002,Pass,Pass,2.0337291599E-002,2.0610085354E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1179133009E-005,1.6591301565E-004,Pass,Pass,9.9977737317E-003,1.0638199310E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.8431843778E-002,5.5505962258E-002,Pass,Pass,1.2679692480E-002,1.2028749797E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 64,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1440759376E-002,8.4724166809E-002,Pass,Pass,2.0361437508E-002,2.0535624435E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 54,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7406389304E-002,5.3580857533E-002,Pass,Pass,2.0581129642E-002,2.2790364140E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 74,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,9.1655519981E-005,1.6591375795E-004,Pass,Pass,1.0048750572E-002,1.0669083814E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.2318242486E-002,8.6735779086E-002,Pass,Pass,2.0334255395E-002,2.0723370002E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7691470010E-002,5.3946734337E-002,Pass,Pass,2.0572399248E-002,2.2677653358E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 63,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7538557008E-002,5.3781557246E-002,Pass,Pass,2.0575409804E-002,2.2760433768E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.1787461354E-002,8.5151910409E-002,Pass,Pass,2.0344683001E-002,2.0606707094E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 96,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7857616104E-002,5.4086309956E-002,Pass,Pass,2.0570973473E-002,2.2554944707E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4523925383E-002,4.3343220279E-002,Pass,Pass,2.1681470531E-002,2.6332527356E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.7355880630E-002,5.3510856872E-002,Pass,Pass,2.0585566755E-002,2.2824360988E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 72,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.8122118025E-002,5.4324348874E-002,Pass,Pass,2.0571209499E-002,2.2368989197E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.9541442721E-002,4.7073418645E-002,Pass,Pass,2.1694837121E-002,2.7241150535E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,3.8310662303E-002,5.4465861832E-002,Pass,Pass,2.0571305119E-002,2.2228129461E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 87,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,4.4716270245E-002,4.3517130047E-002,Pass,Pass,2.1684114047E-002,2.6444259854E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,8.3503412245E-002,0.1205854913,Pass,Pass,2.1779075126E-002,2.3411286605E-002,Pass,Pass
Environment,PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-6.70,0.00,DefaultMultipliers,101301,290,5.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 95,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6697066644E-002,7.0523072717E-002,Pass,Pass,6.8607701841E-003,3.1996553588E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6734208553E-002,7.0347807032E-002,Pass,Pass,6.8378986387E-003,3.1435886248E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 99,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,8.8408525948E-004,6.1743809044E-004,Pass,Pass,2.9602285024E-003,2.6028181883E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.8979631424E-003,2.6588071641E-003,Pass,Pass,7.7657566353E-003,4.7061380713E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6842930997E-002,7.0569007875E-002,Pass,Pass,6.8185092274E-003,3.1042641651E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 94,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.5891289543E-004,6.6231937720E-004,Pass,Pass,2.9195587160E-003,2.7726775516E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 65,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,6.4903397488E-003,2.4842282503E-002,Pass,Pass,7.9030834531E-003,4.0175049605E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.2704682762E-004,7.6016922090E-004,Pass,Pass,2.9484670586E-003,2.5707105454E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.0004681410E-003,6.3626891480E-004,Pass,Pass,2.9129599200E-003,2.6233729864E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 51,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,7.7146927585E-003,3.2669760205E-002,Pass,Pass,7.4891201380E-003,3.8225255058E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 58,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.7652690987E-003,3.1814261244E-003,Pass,Pass,9.0952598550E-003,4.6933202670E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.3554720792E-003,2.6008324520E-003,Pass,Pass,7.9595890267E-003,4.7141582493E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1224445706E-003,6.9172537137E-004,Pass,Pass,3.5056872754E-003,2.8020039871E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0566206399E-003,2.5227817802E-003,Pass,Pass,8.0349328368E-003,4.7296823385E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.6798241593E-004,6.4719335117E-004,Pass,Pass,2.6676603725E-003,2.5831283649E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 92,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.1949262038E-003,3.1180729931E-003,Pass,Pass,8.8916975631E-003,4.6775620253E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 56,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.9963031610E-002,8.1918305241E-002,Pass,Pass,4.6161567928E-003,2.0494203654E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 59,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.2192173748E-003,4.0994375304E-002,Pass,Pass,7.4645343516E-003,3.5671278168E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 76,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6848782800E-002,7.0592156077E-002,Pass,Pass,6.9262113528E-003,3.1033823260E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 77,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.7188604817E-004,7.7419390564E-004,Pass,Pass,3.2608756788E-003,2.5164689557E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 93,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,7.3340189232E-003,5.8347931512E-003,Pass,Pass,6.9968319799E-004,5.4502971534E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.9568819618E-002,8.5710751543E-002,Pass,Pass,8.1330145168E-003,3.9785872982E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.9628659000E-003,2.3741869648E-003,Pass,Pass,7.9554382351E-003,4.7443660808E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 66,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0370237893E-003,2.4245849161E-003,Pass,Pass,7.9692880271E-003,4.6789713599E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 79,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0480846146E-002,8.2172688921E-002,Pass,Pass,4.8414506713E-003,2.0193316887E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.2548657032E-004,6.6389505515E-004,Pass,Pass,2.8862680986E-003,2.7126098006E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.1920198332E-003,8.9752353448E-003,Pass,Pass,7.3738834330E-003,4.3918567343E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 73,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.0606620303E-003,7.0176009467E-004,Pass,Pass,3.1232260632E-003,2.6467100900E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 55,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6627668204E-002,7.0382402423E-002,Pass,Pass,6.7244623363E-003,3.1454670738E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.7014792544E-003,3.1370325376E-003,Pass,Pass,8.3639857447E-003,4.6873518233E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 90,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1663452228E-002,4.9889039575E-002,Pass,Pass,7.3107862073E-003,3.3332303317E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 71,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.9975168817E-002,8.6661569336E-002,Pass,Pass,8.0794200759E-003,3.8975470456E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 86,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6839865897E-002,7.0659120837E-002,Pass,Pass,6.8215232187E-003,3.1036609358E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.9120462484E-004,7.5082493969E-004,Pass,Pass,2.8841048633E-003,2.9095754839E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0484129477E-003,2.4501796862E-003,Pass,Pass,8.0302998020E-003,4.7045183070E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1165952271E-003,7.6348020835E-004,Pass,Pass,3.5400624943E-003,2.8197797096E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.3214067058E-003,2.7908824698E-003,Pass,Pass,8.2406635659E-003,4.7868782181E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0979114113E-003,2.5509157180E-003,Pass,Pass,7.7420411967E-003,4.6654418520E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 62,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.8261240651E-003,2.8008590292E-003,Pass,Pass,8.0371539705E-003,4.5782736799E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.3782632645E-003,3.2099085339E-003,Pass,Pass,8.8820858853E-003,4.6977658701E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 57,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0725840388E-002,8.2449926765E-002,Pass,Pass,4.8477090411E-003,1.9818737112E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 98,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.9586549514E-003,4.4568555606E-002,Pass,Pass,7.3144919486E-003,3.4577989996E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6614778822E-002,7.0570741936E-002,Pass,Pass,6.7065162939E-003,3.1060428348E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.0959635342E-003,7.2559958538E-004,Pass,Pass,2.8637004829E-003,3.0230013351E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.0517605791E-004,7.0970056763E-004,Pass,Pass,2.7590937190E-003,2.5512736104E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 85,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0281955336E-003,2.6131714274E-003,Pass,Pass,7.7916857364E-003,4.7510781870E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 60,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6745039650E-002,7.0641461513E-002,Pass,Pass,6.8109311068E-003,3.1040699806E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6579569594E-002,7.0770159471E-002,Pass,Pass,6.7341565441E-003,3.1618854299E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5483349935E-003,2.9255913095E-003,Pass,Pass,8.3212215994E-003,4.7042259889E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 89,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,8.6398187371E-003,3.7382142487E-002,Pass,Pass,7.6578691727E-003,3.6665856914E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 53,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.7924447894E-004,6.4007906295E-004,Pass,Pass,2.8358074629E-003,2.7149300552E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 80,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,4.3439549877E-003,1.8313035753E-002,Pass,Pass,7.4285581224E-003,4.2398972991E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 78,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.7207970630E-002,7.2512220012E-002,Pass,Pass,6.7094784520E-003,3.0778411600E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 69,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.1936502654E-003,2.6165989319E-003,Pass,Pass,8.0220392087E-003,4.7195713108E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,8.5427157222E-003,3.6144950106E-002,Pass,Pass,7.3909203383E-003,3.6975377396E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.1857949574E-003,2.8063847609E-003,Pass,Pass,8.9907769786E-003,4.6605118849E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.9311032996E-002,8.5539341672E-002,Pass,Pass,7.8977151984E-003,3.9414108518E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.4780642402E-003,2.4467287189E-003,Pass,Pass,7.9112108841E-003,4.6824267334E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 81,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6655705312E-002,7.0378810700E-002,Pass,Pass,6.8167044600E-003,3.1477793394E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 68,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.1493424189E-003,2.9139516695E-003,Pass,Pass,8.8949993963E-003,4.6850072560E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 67,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6805920745E-002,7.0859273453E-002,Pass,Pass,6.8415439279E-003,3.1562864763E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 61,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.8928686706E-003,3.3775482428E-003,Pass,Pass,8.3552260092E-003,4.6458140465E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 100,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.9621690294E-002,8.6487493522E-002,Pass,Pass,7.8360446141E-003,3.9308917284E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 91,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.7370408482E-002,7.2259981568E-002,Pass,Pass,6.9276751774E-003,3.0739840562E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 75,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.0348737284E-003,6.2828349670E-004,Pass,Pass,2.8786684340E-003,2.6267501903E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.9400856879E-003,3.2380523891E-003,Pass,Pass,8.3866268868E-003,4.6787508804E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6778981076E-002,7.0829117382E-002,Pass,Pass,6.8426309307E-003,3.1566786452E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 88,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.8117116782E-003,3.1757454904E-003,Pass,Pass,9.2519279968E-003,4.7024968898E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,8.4686790597E-003,3.5908620378E-002,Pass,Pass,7.3744730683E-003,3.7001875849E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6603305568E-002,7.0369522207E-002,Pass,Pass,6.8101330510E-003,3.1479732985E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0540212046E-003,2.4698551825E-003,Pass,Pass,7.8193265226E-003,4.7107080484E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 70,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.8279428788E-003,2.7263134102E-003,Pass,Pass,8.4669085517E-003,4.7124267972E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 97,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5738978441E-003,2.7650967878E-003,Pass,Pass,8.2877081851E-003,4.6562195244E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 84,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.2856418482E-003,3.4474314496E-003,Pass,Pass,7.8443579222E-003,4.6234110469E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.9904447914E-004,7.1799281523E-004,Pass,Pass,2.9641215354E-003,2.7027420754E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.1940506606E-003,1.6047370020E-003,Pass,Pass,1.1043163509E-002,5.4421578662E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 83,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0934343448E-003,2.4419373277E-003,Pass,Pass,7.9454472225E-003,4.7008327005E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 52,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5460576128E-003,2.7643420564E-003,Pass,Pass,8.1682532587E-003,4.6372128323E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6836306231E-002,7.0628568212E-002,Pass,Pass,6.8217384534E-003,3.1033001191E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 82,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6551357186E-002,7.0563327208E-002,Pass,Pass,6.5990811964E-003,3.1072746242E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,5.0445742859E-003,1.7104924104E-002,Pass,Pass,8.3205356532E-003,4.2834709312E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,7.3830064735E-003,2.8823497857E-002,Pass,Pass,7.8806929069E-003,3.8896943860E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6254329226E-003,2.6514490956E-003,Pass,Pass,8.4502700618E-003,4.7752245719E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.6541141128E-004,7.2681302127E-004,Pass,Pass,3.1462294597E-003,2.5334054551E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6860706346E-002,7.1096584976E-002,Pass,Pass,6.9405377899E-003,3.1551406557E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 64,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6530515780E-003,2.9406934759E-003,Pass,Pass,8.2641260862E-003,4.6896114765E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 54,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,5.3667393946E-003,2.3141644998E-002,Pass,Pass,7.3347457900E-003,4.0848153135E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 74,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1591922581E-003,7.2515571119E-004,Pass,Pass,3.4618275367E-003,2.8393515020E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.8718945153E-003,2.4725932654E-003,Pass,Pass,7.5273522904E-003,4.6616968290E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,7.1762899779E-003,3.1159557206E-002,Pass,Pass,7.3551260511E-003,3.8819553220E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 63,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,6.3568418441E-003,2.7316852992E-002,Pass,Pass,7.4405893861E-003,3.9614364503E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.9281014194E-003,2.3580654140E-003,Pass,Pass,7.9675937335E-003,4.7250606520E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 96,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,8.0277648851E-003,3.4668876059E-002,Pass,Pass,7.4818141680E-003,3.7163271026E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0934693674E-003,2.5616573457E-003,Pass,Pass,7.9063210137E-003,4.6491932847E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,5.5381261513E-003,2.0391748146E-002,Pass,Pass,8.0528206118E-003,4.1491215803E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 72,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,8.8615434962E-003,3.9582283318E-002,Pass,Pass,7.1347183641E-003,3.5945524618E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5558079462E-003,2.5565245106E-003,Pass,Pass,8.0586797545E-003,4.6704055698E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.7287586646E-003,4.2429856342E-002,Pass,Pass,7.4066783972E-003,3.5527516116E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 87,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.4710984535E-003,3.0184550646E-003,Pass,Pass,8.2095092526E-003,4.7010845579E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0018739354E-002,8.2092288351E-002,Pass,Pass,4.6248198916E-003,2.0503177954E-002,Pass,Pass
Environment,PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.70,9.40,DefaultMultipliers,101301,240,5.0,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 95,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.1465797097E-002,5.0663392649E-002,Pass,Pass,1.3627270431E-002,1.7074708718E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.1964809712E-002,5.0838866241E-002,Pass,Pass,1.3516481628E-002,1.6621747956E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 99,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.5673593108E-005,1.5992918320E-004,Pass,Pass,9.8093591031E-003,1.0571774530E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0614255506E-002,4.1558248756E-002,Pass,Pass,2.1800453318E-002,2.4781478262E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3135022698E-002,5.1179172843E-002,Pass,Pass,1.3297947539E-002,1.5261674445E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 94,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.4088800468E-005,1.5978340181E-004,Pass,Pass,9.7535755714E-003,1.0538676541E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 65,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3749521130E-002,4.9442665213E-002,Pass,Pass,2.0789895110E-002,2.2552768113E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.5291698124E-005,1.6035725117E-004,Pass,Pass,9.7959428456E-003,1.0559723238E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.3830656638E-005,1.5942665447E-004,Pass,Pass,9.7442442936E-003,1.0526681673E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 51,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4051456853E-002,4.9736612781E-002,Pass,Pass,2.0782374120E-002,2.2639802498E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 58,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.1110860700E-002,4.2201879879E-002,Pass,Pass,2.1841832231E-002,2.5278998005E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8555358900E-002,8.1078184646E-002,Pass,Pass,2.0474901006E-002,2.1007513336E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.3605772711E-005,1.5930750594E-004,Pass,Pass,9.7366934267E-003,1.0514195659E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8313382397E-002,8.0740240043E-002,Pass,Pass,2.0474935936E-002,2.1060329904E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.3582060437E-005,1.5938278872E-004,Pass,Pass,9.7331722708E-003,1.0511192077E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 92,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0742125961E-002,4.1979969074E-002,Pass,Pass,2.1833232383E-002,2.5059953424E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 56,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3426876228E-002,8.4635834438E-002,Pass,Pass,2.6227058922E-002,3.4752056731E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 59,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4486516182E-002,5.0175447519E-002,Pass,Pass,2.0781955901E-002,2.2758324542E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 76,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3353964606E-002,5.1326978796E-002,Pass,Pass,1.3261110089E-002,1.5143555318E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 77,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.2991408867E-005,1.6094657153E-004,Pass,Pass,1.0435560722E-002,1.1145781636E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 93,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8227884473E-002,3.7274436726E-002,Pass,Pass,2.1170532076E-002,3.5814652256E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,5.5107428695E-002,9.3182706482E-002,Pass,Pass,1.7292917302E-002,1.8225074050E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8090751469E-002,8.0423150242E-002,Pass,Pass,2.0477948954E-002,2.1111581333E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 66,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8639282270E-002,8.1195327000E-002,Pass,Pass,2.0475225836E-002,2.0990178939E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 79,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3499874720E-002,8.9076126255E-002,Pass,Pass,2.0278994019E-002,2.3936990456E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.4743099420E-005,1.6201234028E-004,Pass,Pass,9.7752323791E-003,1.0548981444E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.9390473527E-002,8.1764512770E-002,Pass,Pass,2.0392041838E-002,2.0713415719E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 73,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.6038230822E-005,1.5989133164E-004,Pass,Pass,9.7978750260E-003,1.0564064351E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 55,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.1705325735E-002,5.0781796564E-002,Pass,Pass,1.3571573056E-002,1.6909501015E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0653862151E-002,4.1917585917E-002,Pass,Pass,2.1831777010E-002,2.4999301508E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 90,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.5398282029E-002,5.0926152679E-002,Pass,Pass,2.0683746240E-002,2.2774122510E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 71,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,5.6662376879E-002,5.4235313771E-002,Pass,Pass,9.2267472647E-003,8.9019500014E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 86,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3995678213E-002,5.1707930057E-002,Pass,Pass,1.3156620402E-002,1.4682710173E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.4381615523E-005,1.6042006591E-004,Pass,Pass,9.7641326750E-003,1.0545085107E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0832198443E-002,4.2047147268E-002,Pass,Pass,2.1835007467E-002,2.5122686646E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.3711755048E-005,1.5932374352E-004,Pass,Pass,9.7401181141E-003,1.0520197636E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.7858321341E-002,8.0000552156E-002,Pass,Pass,2.0495295641E-002,2.1077500960E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8392327145E-002,8.0850669615E-002,Pass,Pass,2.0474697487E-002,2.1042568595E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 62,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.2058387809E-002,4.2341059930E-002,Pass,Pass,2.1793877444E-002,2.5717394562E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0923795741E-002,4.2118969690E-002,Pass,Pass,2.1837028965E-002,2.5186779719E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 57,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.3419938531E-002,5.3857509486E-002,Pass,Pass,1.1186640349E-002,1.2913648887E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 98,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4711185323E-002,5.0392472161E-002,Pass,Pass,2.0774740256E-002,2.2798833203E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.2912556301E-002,5.1055053732E-002,Pass,Pass,1.3336434241E-002,1.5427061553E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.5632278754E-005,1.6016541864E-004,Pass,Pass,9.8037701324E-003,1.0565241449E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.4229925307E-005,1.6005225773E-004,Pass,Pass,9.7587311150E-003,1.0542266829E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 85,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.7960261318E-002,8.0224843610E-002,Pass,Pass,2.0482950572E-002,2.1140529023E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 60,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3570087019E-002,5.1497144184E-002,Pass,Pass,1.3225640917E-002,1.5071348716E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.1701798987E-002,5.0738855574E-002,Pass,Pass,1.3614552597E-002,1.7186129051E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0405669179E-002,4.1768489159E-002,Pass,Pass,2.1830402102E-002,2.4829431403E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 89,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4307399965E-002,4.9990662878E-002,Pass,Pass,2.0781399812E-002,2.2707805850E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 53,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.4548094064E-005,1.6094959338E-004,Pass,Pass,9.7696430718E-003,1.0547502062E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 80,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3622496382E-002,4.9272881252E-002,Pass,Pass,2.0803155495E-002,2.2449152691E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 78,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.5722887739E-002,5.2243607330E-002,Pass,Pass,1.2823950203E-002,1.3225890316E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 69,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8162145084E-002,8.0526356038E-002,Pass,Pass,2.0476478500E-002,2.1094945080E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4220146269E-002,4.9902281390E-002,Pass,Pass,2.0781463793E-002,2.2684304917E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0334442036E-002,4.1734810492E-002,Pass,Pass,2.1831256589E-002,2.4778648996E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,5.2166959550E-002,5.0089396521E-002,Pass,Pass,2.1262928663E-002,2.5495558738E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.3373865592E-002,8.5111285438E-002,Pass,Pass,2.0335962551E-002,2.0319742932E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 81,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.2453411560E-002,5.0885454392E-002,Pass,Pass,1.3419902343E-002,1.5908859395E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 68,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0568144069E-002,4.1860526742E-002,Pass,Pass,2.1830741066E-002,2.4940625761E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 67,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4420374592E-002,5.1877073602E-002,Pass,Pass,1.3089207546E-002,1.4183006032E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 61,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0484986335E-002,4.1812056814E-002,Pass,Pass,2.1830233001E-002,2.4883925706E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 100,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,5.5111883168E-002,6.9471404252E-002,Pass,Pass,1.7134010878E-002,1.6688331979E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 91,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8370764088E-002,5.2537058186E-002,Pass,Pass,1.2844037387E-002,1.2335465106E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 75,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.5067513836E-005,1.6065318139E-004,Pass,Pass,9.7881725926E-003,1.0553817478E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.1402752072E-002,4.2337869980E-002,Pass,Pass,2.1849725495E-002,2.5422914218E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4206210758E-002,5.1781390058E-002,Pass,Pass,1.3123084058E-002,1.4417802191E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 88,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.0298634515E-002,4.1716456128E-002,Pass,Pass,2.1830073325E-002,2.4745443383E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.9468028438E-002,5.3735963577E-002,Pass,Pass,2.0693392294E-002,2.2034654779E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.2213935081E-002,5.0845701516E-002,Pass,Pass,1.3466085659E-002,1.6233021683E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.7903867176E-002,8.0106375167E-002,Pass,Pass,2.0488786132E-002,2.1103428467E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 70,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8023133654E-002,8.0322747058E-002,Pass,Pass,2.0480034011E-002,2.1127370755E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 97,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.1302327905E-002,4.2290708835E-002,Pass,Pass,2.1847238870E-002,2.5372992191E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 84,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8846241666E-002,8.1456255459E-002,Pass,Pass,2.0470885688E-002,2.0937391414E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.4788550835E-005,1.6197790425E-004,Pass,Pass,9.7295309027E-003,1.0540400166E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,1.2235517789E-004,2.7209715988E-004,Pass,Pass,1.4017442655E-002,1.9297328293E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 83,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8473032146E-002,8.0963295571E-002,Pass,Pass,2.0474772875E-002,2.1024969396E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 52,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.1534383648E-002,4.2369572661E-002,Pass,Pass,2.1846580927E-002,2.5482207972E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3783840007E-002,5.1656414929E-002,Pass,Pass,1.3191095768E-002,1.4982040790E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 82,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.2685720627E-002,5.0956348860E-002,Pass,Pass,1.3376921271E-002,1.5641772945E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3971498168E-002,4.9343787427E-002,Pass,Pass,2.0778409890E-002,2.2256377469E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3892868595E-002,4.9582846438E-002,Pass,Pass,2.0784929109E-002,2.2597076037E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8236577365E-002,8.0632142902E-002,Pass,Pass,2.0475502784E-002,2.1077773869E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.3956279547E-005,1.5958703394E-004,Pass,Pass,9.7487416311E-003,1.0533809080E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4687354703E-002,5.2006387611E-002,Pass,Pass,1.3041186988E-002,1.3927802949E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 64,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.7848782646E-002,7.9935340532E-002,Pass,Pass,2.0499815119E-002,2.1086424008E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 54,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3686732326E-002,4.9378575806E-002,Pass,Pass,2.0793833239E-002,2.2528367730E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 74,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.4888011673E-005,1.6114422337E-004,Pass,Pass,9.7809594971E-003,1.0549135289E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8727383057E-002,8.1316318955E-002,Pass,Pass,2.0475449994E-002,2.0971838503E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3970582917E-002,4.9658203846E-002,Pass,Pass,2.0783391610E-002,2.2618346183E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 63,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3818944186E-002,4.9510942985E-002,Pass,Pass,2.0787007662E-002,2.2575347069E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.8172423875E-002,7.9977053643E-002,Pass,Pass,2.0484108005E-002,2.0985215673E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 96,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4134836920E-002,4.9818246311E-002,Pass,Pass,2.0781765573E-002,2.2661755569E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.1016766021E-002,4.2161109236E-002,Pass,Pass,2.1839346843E-002,2.5233485719E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3635472486E-002,4.9322066607E-002,Pass,Pass,2.0798927698E-002,2.2499281955E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 72,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4396205129E-002,5.0082029505E-002,Pass,Pass,2.0781615447E-002,2.2732491452E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.5901457832E-002,4.3451264964E-002,Pass,Pass,2.1846867892E-002,2.5884212420E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.4581421550E-002,5.0275627061E-002,Pass,Pass,2.0782091986E-002,2.2784452314E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 87,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,4.1206018916E-002,4.2244999048E-002,Pass,Pass,2.1844482921E-002,2.5325626184E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3512108197E-002,0.1201721681,Pass,Pass,2.0731207695E-002,2.1866776724E-002,Pass,Pass
Environment,PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-10.80,0.00,DefaultMultipliers,101301,290,5.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 95,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.4078988121E-002,0.1106178334,Pass,Pass,3.9723760428E-003,1.5856581743E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.4214011088E-002,0.1110978660,Pass,Pass,3.9728303007E-003,1.5561170970E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 99,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.8849570193E-003,4.0502523686E-003,Pass,Pass,6.0377582474E-003,4.9067549744E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,6.3870360511E-003,1.7103098145E-002,Pass,Pass,8.2385400960E-003,4.3175039991E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.4331543606E-002,0.1114968637,Pass,Pass,3.9133205324E-003,1.5602059573E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 94,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.8397901633E-003,3.9674116297E-003,Pass,Pass,5.9142526552E-003,4.7502618921E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 65,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.4035401930E-002,9.4528428228E-002,Pass,Pass,6.3077082885E-003,2.4646226407E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.7469771120E-003,3.8434756522E-003,Pass,Pass,5.7075876678E-003,5.0736521588E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.7635247847E-003,3.6060458158E-003,Pass,Pass,5.5559781704E-003,4.3273295789E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 51,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.5708783447E-002,9.8241749063E-002,Pass,Pass,5.0710174881E-003,2.0957112281E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 58,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,6.6890258011E-003,1.9286951498E-002,Pass,Pass,8.1694489389E-003,4.2649964740E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.8937911553E-002,7.7277009055E-002,Pass,Pass,7.1446678642E-003,2.8135021137E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.7157413351E-003,3.6320299638E-003,Pass,Pass,5.3633097177E-003,4.4998405716E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.7760976366E-002,7.3280138012E-002,Pass,Pass,6.9544945910E-003,2.8672187869E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.7213750759E-003,3.5404959352E-003,Pass,Pass,5.2776118669E-003,4.2116130345E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 92,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,6.3547148041E-003,1.7170391268E-002,Pass,Pass,8.1773439311E-003,4.2619788151E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 56,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.6140212796E-002,0.1099584262,Pass,Pass,3.8365924456E-003,1.4427176454E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 59,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.7414907048E-002,0.1008123108,Pass,Pass,4.8649737883E-003,1.9910590492E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 76,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.4370055115E-002,0.1115426811,Pass,Pass,3.9170449105E-003,1.5600999367E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 77,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.8243432841E-003,4.1864992504E-003,Pass,Pass,5.5785680643E-003,4.5162435615E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 93,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.4042204314E-002,8.7886438206E-003,Pass,Pass,1.4530276362E-003,1.2262315987E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,4.1368857693E-002,0.1447356163,Pass,Pass,6.2957778974E-003,2.4526286012E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.6941754431E-002,6.9839558128E-002,Pass,Pass,6.9687765379E-003,2.9568357920E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 66,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.9574167485E-002,7.8266807307E-002,Pass,Pass,7.2565957197E-003,2.8052252363E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 79,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.6637090408E-002,0.1098758255,Pass,Pass,3.8737525109E-003,1.4401745637E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.8291275484E-003,3.7525897462E-003,Pass,Pass,5.5364032660E-003,5.0775471608E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.2135866063E-002,8.5819875934E-002,Pass,Pass,6.6797382577E-003,2.6588089775E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 73,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.8624646099E-003,4.2208295333E-003,Pass,Pass,6.1693894178E-003,4.8028629066E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 55,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.4132942719E-002,0.1108009124,Pass,Pass,4.0633358192E-003,1.5881351901E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,6.3507453298E-003,1.6767644060E-002,Pass,Pass,8.3929192068E-003,4.2978889592E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 90,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.9581145668E-002,0.1028587993,Pass,Pass,4.6392626272E-003,1.8755224743E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 71,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,4.1798372336E-002,0.1448087052,Pass,Pass,6.1063357473E-003,2.4130083035E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 86,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.4558504184E-002,0.1116363066,Pass,Pass,3.9221556813E-003,1.5595001764E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.0053883335E-003,3.6670359903E-003,Pass,Pass,6.1335719741E-003,5.1174167155E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,6.4517111840E-003,1.6886888607E-002,Pass,Pass,8.2887864528E-003,4.3061227253E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.6477109160E-003,3.9345434406E-003,Pass,Pass,5.3782788162E-003,4.3605490670E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.5677421301E-002,6.3857697364E-002,Pass,Pass,7.3456030657E-003,3.1189685252E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.8622137270E-002,7.4472401103E-002,Pass,Pass,7.3503626164E-003,2.8592845403E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 62,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,8.7159285632E-003,3.1967804640E-002,Pass,Pass,7.8490815451E-003,3.9128994362E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,6.2569078136E-003,1.7056719937E-002,Pass,Pass,8.0877775114E-003,4.2467838493E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 57,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.6914019683E-002,0.1103489379,Pass,Pass,3.8073529627E-003,1.4109284139E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 98,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.8201431234E-002,0.1017408439,Pass,Pass,4.8254666605E-003,1.9559431085E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.4239586684E-002,0.1109654806,Pass,Pass,3.9818601014E-003,1.5864180703E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.7289297193E-003,3.7363239000E-003,Pass,Pass,5.9003600324E-003,5.2152563980E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.7719657599E-003,3.8578285584E-003,Pass,Pass,5.9980827694E-003,4.7400301362E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 85,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.6165908425E-002,6.6103883325E-002,Pass,Pass,7.0540078460E-003,3.0771051010E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 60,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.4461031329E-002,0.1115358319,Pass,Pass,4.0027621749E-003,1.5584141098E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.4136698563E-002,0.1105918030,Pass,Pass,4.0617421131E-003,1.5852853669E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,6.2901665590E-003,1.6225868312E-002,Pass,Pass,8.0841803787E-003,4.2867362070E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 89,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.6739342909E-002,9.9569745542E-002,Pass,Pass,4.9594987556E-003,2.0309573458E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 53,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.7513981701E-003,3.9684215440E-003,Pass,Pass,5.7688976228E-003,4.8278261921E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 80,SizingPeriod: PHILADELPHIA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.2448167891E-002,9.0116570531E-002,Pass,Pass,6.6327734924E-003,2.6532057679E-002,Pass,Pass
