Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.06.25 19:03
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,  19.15,  19.91,  21.39,  22.80,  25.46,  26.86,  27.24,  26.53,  24.89,  22.85,  20.84,  19.51
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Miami Kendall Tamia FL USA TMY3 WMO#=722029,25.65,-80.43,-5.00,3.00,101289,1.2039
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 4,0.0,3.00,16.95,0.00,9.97,18.62,2.00,1,1,1,0.00,19.95,16.95,19.95,0.00,4.00,4.00,203.40,TARP,DOE-2,50.85,79.80,59.05,20.75,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,3.00,3.00,0.00,9.97,9.97,2.00,1,1,1,3.00,16.95,3.00,16.95,0.00,4.00,4.00,778.40,TARP,DOE-2,194.60,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,16.95,3.00,0.00,18.62,9.97,2.00,1,1,1,16.95,19.95,0.00,19.95,0.00,4.00,4.00,203.40,TARP,DOE-2,50.85,79.80,59.05,20.75,6,1,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,0.00,0.00,0.00,1.33,9.97,2.00,1,1,1,0.00,3.00,0.00,19.95,0.00,4.00,4.00,203.40,TARP,DOE-2,50.85,79.80,59.05,20.75,6,1,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,0.00,0.00,0.00,9.97,1.33,2.00,1,1,1,0.00,19.95,0.00,3.00,0.00,4.00,4.00,203.40,TARP,DOE-2,50.85,79.80,59.05,20.75,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 4,50.85,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,194.60,10.5,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,50.85,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 2,50.85,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,50.85,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 1,50.85,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 2,50.85,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 3,50.85,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 4,50.85,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 5,194.60,10.5,10.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 1,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 2,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 3,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 4,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 5,194.60,10.5,2094.665,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 1,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 2,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 3,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 4,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 5,194.60,10.5,2094.665,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,50.85,2.7,3.949E-002,7.766E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,50.85,2.7,3.949E-002,7.766E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,50.85,2.7,3.949E-002,7.766E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,50.85,2.7,3.949E-002,7.766E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,194.60,10.5,5.882E-002,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 1194.41140, 1373.57311, 6.94617E-002, 7.98809E-002, MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:45:00, 33.22200, 1.71259E-002, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 2442.14406, 3052.68007, 0.12432, 0.15540, MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 7.40000, 6.38859E-003, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 2733.62507, 3143.66883, 0.15896, 0.18280, MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB, 8/21 18:00:00, 31.58400, 1.71259E-002, 194.60075, 10.47333, 9.88572E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 3894.97711, 4868.72138, 0.19829, 0.24786, MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 7.40000, 6.38859E-003, 194.60075, 10.47333, 9.88572E-002
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 2728.44659, 3137.71357, 0.15866, 0.18246, MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB, 8/21 10:30:00, 31.03800, 1.71259E-002, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 2442.14280, 3052.67850, 0.12432, 0.15540, MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 7.40000, 6.38859E-003, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 3288.79690, 3782.11644, 0.19124, 0.21993, MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 32.42400, 1.71259E-002, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 2442.14280, 3052.67850, 0.12432, 0.15540, MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 7.40000, 6.38859E-003, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 2021.26454, 2324.45422, 0.11754, 0.13517, MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB, 8/21 14:15:00, 33.60000, 1.71259E-002, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 2442.02279, 3052.52848, 0.12431, 0.15539, MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 7.40000, 6.38859E-003, 50.84981, 2.73671, 2.58317E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.80025
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.80025
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 0.86946
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 0.86946
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.15540
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.66490
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 1.14645E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15540
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 1.14645E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 5277.12509
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 110.52136
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,4998.85
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.24786
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.27369E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 1.82856E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24786
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 1.82856E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 8416.91953
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 176.27958
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,7973.08
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.18246
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.56629
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 1.14645E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15540
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 1.14645E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 5277.12237
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 129.76838
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,5569.02
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 0.21993
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.46982
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 1.14645E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15540
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 1.14645E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 5277.12237
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 156.41490
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,6263.80
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.15539
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.66494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 1.14639E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15539
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 1.14639E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 5276.86305
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 110.51587
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,4998.60
 Component Sizing Information, Branch, BRANCH {2E1E21BD-2190-4260-BBBB-93227B813BF9}, Maximum Flow Rate [m3/s], 0.86946
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 0.86946
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 0.86946
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 0.20218
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 0.86946
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 21590.71708
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.28979
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 7196.18600
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,20954.93,71501.18,25.64,4.59,6.13,8.63,12.67,15.66,20.93,29.43,43.24,1.0053,0.8039,0.5532,0.2826,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 3.70176E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 1703.93105
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 26.23535
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,1557.44
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 0.86946
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 3.70176E-005
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 31349.97024
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 6.78446E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 6.78446E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 0.76325
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 6.78446E-004
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 173.33430
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,32.90,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DB=>MWB,6.6429360150E-002,5.2632628832E-002,Pass,Pass,1.0413250441E-002,1.2501933614E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DB=>MWB,2.2670958986E-002,2.8841392365E-002,Pass,Pass,1.5353002262E-002,2.9943130165E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DB=>MWB,7.3245814569E-002,0.1273125825,Pass,Pass,2.2990689881E-002,3.3009598949E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DB=>MWB,8.1745626970E-002,7.3711957994E-002,Pass,Pass,2.6393488239E-002,4.0349390700E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DB=>MWB,6.5695827376E-002,7.5324458476E-002,Pass,Pass,2.0616549026E-002,2.4408025056E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,7.40,0.00,DefaultMultipliers,101289,350,3.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB,2.8951821284E-002,8.5594253158E-002,Pass,Pass,2.7829879938E-003,9.0507300091E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB,2.3550662418E-002,5.7649483506E-002,Pass,Pass,2.1444691555E-003,5.1897805718E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB,1.1489658178E-002,4.5849502408E-002,Pass,Pass,8.1751603739E-003,3.5056776744E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB,5.9296981932E-003,1.8174104946E-002,Pass,Pass,7.8795310596E-003,3.7633028963E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99.6% CONDNS DB,2.8956505265E-002,8.5593968524E-002,Pass,Pass,2.7834649757E-003,9.0507617955E-003,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.50,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS ENTH=>MDB,8.3372864891E-002,5.7367348194E-002,Pass,Pass,9.6673916992E-003,8.8021364482E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS ENTH=>MDB,3.3209411839E-002,3.4827639919E-002,Pass,Pass,1.4995696922E-002,4.1270087930E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS ENTH=>MDB,8.3493640278E-002,0.1372627592,Pass,Pass,2.6197912046E-002,3.5312946413E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS ENTH=>MDB,8.3584168308E-002,9.3080767105E-002,Pass,Pass,3.2813016946E-002,4.4752961121E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS ENTH=>MDB,8.3002898034E-002,8.7669728975E-002,Pass,Pass,2.0016519876E-002,2.3016143680E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.60,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB,6.1389647190E-002,5.1294437889E-002,Pass,Pass,1.0719265734E-002,1.2751635593E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB,1.9561485443E-002,2.6723352531E-002,Pass,Pass,1.5461369432E-002,2.8107150938E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB,6.8311884875E-002,0.1220981777,Pass,Pass,2.3148799790E-002,3.1181042592E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB,7.7032661884E-002,6.7676302876E-002,Pass,Pass,2.6285280591E-002,3.9919045011E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DB=>MWB,6.0660996719E-002,7.0936206568E-002,Pass,Pass,2.0776591810E-002,2.5063211885E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.30,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS ENTH=>MDB,8.3381055340E-002,5.7354838307E-002,Pass,Pass,1.0467550721E-002,1.1633677177E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS ENTH=>MDB,3.4093657643E-002,3.5181922745E-002,Pass,Pass,1.4899090090E-002,3.9593964363E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS ENTH=>MDB,8.3522599953E-002,0.1372995935,Pass,Pass,2.6836564663E-002,3.6376723340E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS ENTH=>MDB,8.3532880444E-002,9.4666114892E-002,Pass,Pass,3.3492357290E-002,4.5267483338E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS ENTH=>MDB,8.3472220516E-002,8.8142303817E-002,Pass,Pass,2.0882983112E-002,2.1962727701E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.20,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DP=>MDB,8.0120864086E-002,6.3646522536E-002,Pass,Pass,1.9153641849E-002,5.1167961092E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DP=>MDB,4.2797612630E-002,4.4995518151E-002,Pass,Pass,1.3745246325E-002,2.7368659600E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DP=>MDB,8.3619946996E-002,0.1455834478,Pass,Pass,3.5478758997E-002,5.6095454097E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DP=>MDB,8.3575488861E-002,0.1117590691,Pass,Pass,4.2692019663E-002,5.6645095228E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS DP=>MDB,8.3542037153E-002,0.1009261207,Pass,Pass,3.0193771989E-002,4.8805925619E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,9.40,0.00,DefaultMultipliers,101289,350,3.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99% CONDNS DB,1.8366939827E-002,6.2872936049E-002,Pass,Pass,4.0183661836E-003,1.4927414455E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99% CONDNS DB,1.7423650543E-002,4.4386482594E-002,Pass,Pass,2.9914630242E-003,8.2456510911E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99% CONDNS DB,3.5650169078E-003,9.1097685370E-003,Pass,Pass,7.7372570302E-003,3.9095011010E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99% CONDNS DB,4.1767290255E-003,9.0013492085E-003,Pass,Pass,8.3907409626E-003,3.8740622048E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG 99% CONDNS DB,1.8431685797E-002,6.2863839029E-002,Pass,Pass,4.1159391221E-003,1.4933749188E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,12.80,0.00,DefaultMultipliers,101289,350,3.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99% CONDNS DP=>MCDB,2.1513369508E-003,5.5489991782E-003,Pass,Pass,6.5759416124E-003,3.3621006209E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99% CONDNS DP=>MCDB,6.6372989892E-003,2.3245082163E-002,Pass,Pass,4.4278108730E-003,1.5660159296E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99% CONDNS DP=>MCDB,1.3826039332E-003,1.9028285780E-003,Pass,Pass,6.5112170838E-003,3.6038876880E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99% CONDNS DP=>MCDB,1.2676015890E-003,1.9313674409E-003,Pass,Pass,6.2780544735E-003,3.5722537144E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99% CONDNS DP=>MCDB,2.6573410275E-003,5.5236057175E-003,Pass,Pass,7.2044565821E-003,3.3552163783E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,22.50,0.00,DefaultMultipliers,101289,350,10.5,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99.6% CONDNS WS=>MCDB,9.6572788821E-004,9.3307539896E-004,Pass,Pass,3.2896611046E-003,1.1014461497E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99.6% CONDNS WS=>MCDB,8.7054835587E-004,7.5863667999E-004,Pass,Pass,3.4882798981E-003,6.1467983861E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.2481682738E-003,8.2272996869E-004,Pass,Pass,4.4164588964E-003,1.0936326817E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.1475900030E-003,8.9179271507E-004,Pass,Pass,6.2101954754E-003,1.1528441116E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1936814561E-003,9.9499938313E-004,Pass,Pass,3.3396093767E-003,1.0363694817E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DP=>MDB,7.9663769016E-002,6.4117138062E-002,Pass,Pass,1.9794222995E-002,5.2320036001E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DP=>MDB,4.3182835387E-002,4.5253862397E-002,Pass,Pass,1.3691017077E-002,2.7365290973E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DP=>MDB,8.3592938895E-002,0.1432499271,Pass,Pass,3.5975790244E-002,5.7695193038E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DP=>MDB,8.3649106724E-002,0.1123433244,Pass,Pass,4.3220949958E-002,5.7071443434E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DP=>MDB,8.3525682333E-002,0.1012773442,Pass,Pass,3.0778689896E-002,5.0148732594E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.40,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DB=>MWB,7.0012182056E-002,5.3643814665E-002,Pass,Pass,1.0216894107E-002,1.3021930020E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DB=>MWB,2.4907762912E-002,3.0502808887E-002,Pass,Pass,1.5310823065E-002,3.3662762703E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DB=>MWB,7.6773202454E-002,0.1297048695,Pass,Pass,2.2863960354E-002,3.0488184935E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DB=>MWB,8.3279677695E-002,7.7199902559E-002,Pass,Pass,2.7282299418E-002,3.9711374358E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS DB=>MWB,6.9308914685E-002,7.8344884724E-002,Pass,Pass,2.0488387277E-002,2.3959983998E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.60,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS WB=>MDB,8.2999700118E-002,5.7163355128E-002,Pass,Pass,9.2421616366E-003,8.3396171742E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS WB=>MDB,3.2862925761E-002,3.4593031573E-002,Pass,Pass,1.4983319728E-002,4.0941562402E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS WB=>MDB,8.3446530113E-002,0.1373336415,Pass,Pass,2.5864121611E-002,3.4937964932E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS WB=>MDB,8.3503778743E-002,9.2409558875E-002,Pass,Pass,3.2441398913E-002,4.4202175704E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 1% CONDNS WB=>MDB,8.2323936187E-002,8.7183083030E-002,Pass,Pass,1.9998576522E-002,2.2234030021E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.90,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS WB=>MDB,8.0801635199E-002,5.6880826487E-002,Pass,Pass,9.4444751127E-003,9.0738715590E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS WB=>MDB,3.1517865538E-002,3.3998243815E-002,Pass,Pass,1.5120311252E-002,4.1671377854E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS WB=>MDB,8.3451292804E-002,0.1371047805,Pass,Pass,2.4907097105E-002,3.1906847790E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS WB=>MDB,8.3541657906E-002,9.0782057090E-002,Pass,Pass,3.1550542887E-002,4.4509182331E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS WB=>MDB,8.0130891862E-002,8.6437729868E-002,Pass,Pass,2.0105147987E-002,2.5167939365E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.80,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS ENTH=>MDB,8.1485836294E-002,5.7231506345E-002,Pass,Pass,9.4691275605E-003,9.0525878408E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS ENTH=>MDB,3.1876235874E-002,3.4110803528E-002,Pass,Pass,1.5120856612E-002,4.1665688994E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS ENTH=>MDB,8.3494874750E-002,0.1372946887,Pass,Pass,2.5189395769E-002,3.2902245678E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS ENTH=>MDB,8.3547380219E-002,9.1374841887E-002,Pass,Pass,3.1819705030E-002,4.4254519485E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS ENTH=>MDB,8.0827525647E-002,8.6452667368E-002,Pass,Pass,2.0130749698E-002,2.1276461487E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,21.90,0.00,DefaultMultipliers,101289,350,9.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99% CONDNS WS=>MCDB,2.0230755345E-003,9.9403373333E-004,Pass,Pass,6.8323480160E-003,1.3685127119E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99% CONDNS WS=>MCDB,1.0932155857E-003,7.0244226306E-004,Pass,Pass,3.6480782537E-003,7.8090624856E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99% CONDNS WS=>MCDB,1.5556682058E-003,1.2913372726E-003,Pass,Pass,5.7420438342E-003,1.3279189403E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99% CONDNS WS=>MCDB,5.4757016314E-004,9.7420241725E-004,Pass,Pass,2.9883610910E-003,1.4099508512E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN HTG WIND 99% CONDNS WS=>MCDB,9.4264855067E-004,8.8773794075E-004,Pass,Pass,3.9988088656E-003,1.3653560849E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.30,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS WB=>MDB,8.3347723592E-002,5.7211308130E-002,Pass,Pass,1.0423809144E-002,1.1862850146E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS WB=>MDB,3.4192350038E-002,3.5237501624E-002,Pass,Pass,1.4847602074E-002,3.9067647458E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS WB=>MDB,8.3491813408E-002,0.1372086428,Pass,Pass,2.6926050397E-002,3.6381876592E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS WB=>MDB,8.3468301950E-002,9.4821186251E-002,Pass,Pass,3.3443746015E-002,4.5199519942E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG 2% CONDNS WB=>MDB,8.3404281455E-002,8.8097799662E-002,Pass,Pass,2.0857626366E-002,2.1927242346E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.40,8.40,DefaultMultipliers,101289,120,4.7,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DP=>MDB,8.1106211155E-002,6.2542135545E-002,Pass,Pass,1.8012087173E-002,4.8419183633E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DP=>MDB,4.2022218929E-002,4.4094141214E-002,Pass,Pass,1.3864330140E-002,2.8351046796E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DP=>MDB,8.3530822837E-002,0.1456307719,Pass,Pass,3.4472089273E-002,5.4501994466E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DP=>MDB,8.3654738231E-002,0.1102600239,Pass,Pass,4.1635014541E-002,5.5206958466E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN CLG .4% CONDNS DP=>MDB,8.3601952729E-002,9.9964587288E-002,Pass,Pass,2.9161974817E-002,4.9093259247E-002,Pass,Pass
Environment,MIAMI KENDALL TAMIA ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,12.60,0.00,DefaultMultipliers,101289,350,3.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99.6% CONDNS DP=>MCDB,2.5949025518E-003,9.4295843644E-003,Pass,Pass,5.6731001583E-003,3.1527688084E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99.6% CONDNS DP=>MCDB,7.3520156539E-003,2.5269793174E-002,Pass,Pass,4.5950562705E-003,1.4955726334E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99.6% CONDNS DP=>MCDB,2.1239255446E-003,2.1212783686E-003,Pass,Pass,7.3476611138E-003,3.6289767606E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99.6% CONDNS DP=>MCDB,3.1712476430E-003,2.3656806959E-003,Pass,Pass,8.9116536630E-003,3.5930721168E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MIAMI KENDALL TAMIA ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7825689564E-003,9.4362379941E-003,Pass,Pass,6.0477680134E-003,3.1522021821E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,4.5491300500E-002,0.1084602507,Pass,Pass,0.1494603874,0.4956197223,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,8.0494256396E-002,0.1346964433,Pass,Pass,7.3413508192E-002,0.1631643943,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,8.5927826261E-002,0.1839333401,Pass,Pass,0.2828317577,1.1498390140,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,8.5527352071E-002,0.1724385246,Pass,Pass,0.1154853552,0.2384273405,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,8.3971550297E-002,0.1684203240,Pass,Pass,0.1437286027,0.3387560387,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
