Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.06.26 14:12
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,   8.30,   9.66,  12.31,  14.82,  19.56,  22.05,  22.74,  21.48,  18.55,  14.91,  11.32,   8.95
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Sacramento Executive Arpt CA USA TMY3 WMO#=724830,38.50,-121.50,-8.00,5.00,101265,1.2036
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 2,0.0,0.00,0.00,0.00,1.35,11.03,2.00,1,1,1,0.00,3.00,0.00,22.07,0.00,4.00,4.00,228.82,TARP,DOE-2,57.20,88.27,67.97,20.30,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,3.00,3.00,0.00,11.03,11.03,2.00,1,1,1,3.00,19.07,3.00,19.07,0.00,4.00,4.00,1032.73,TARP,DOE-2,258.18,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,3.00,19.07,0.00,11.03,20.72,2.00,1,1,1,0.00,22.07,19.07,22.07,0.00,4.00,4.00,228.82,TARP,DOE-2,57.20,88.27,67.97,20.30,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,0.00,0.00,0.00,11.03,1.35,2.00,1,1,1,0.00,22.07,0.00,3.00,0.00,4.00,4.00,228.82,TARP,DOE-2,57.20,88.27,67.97,20.30,6,1,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,19.07,3.00,0.00,20.72,11.03,2.00,1,1,1,19.07,22.07,0.00,22.07,0.00,4.00,4.00,228.82,TARP,DOE-2,57.20,88.27,67.97,20.30,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 2,57.20,3.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,258.18,13.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,57.20,3.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,57.20,3.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,57.20,3.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 1,57.20,3.1,3.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 2,57.20,3.1,3.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 3,57.20,3.1,3.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 4,57.20,3.1,3.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 5,258.18,13.9,13.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 1,57.20,3.1,615.741,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 2,57.20,3.1,615.741,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 3,57.20,3.1,615.741,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 4,57.20,3.1,615.741,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 5,258.18,13.9,2779.060,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 1,57.20,3.1,615.741,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 2,57.20,3.1,615.741,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 3,57.20,3.1,615.741,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 4,57.20,3.1,615.741,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 5,258.18,13.9,2779.060,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,57.20,3.1,4.397E-002,7.687E-004,3.023E-004,0.692,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,57.20,3.1,4.397E-002,7.687E-004,3.023E-004,0.692,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,57.20,3.1,4.397E-002,7.687E-004,3.023E-004,0.692,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,57.20,3.1,4.397E-002,7.687E-004,3.023E-004,0.692,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,258.18,13.9,7.804E-002,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 3753.53406, 4316.56417, 0.21829, 0.25103, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 34.91350, 9.07725E-003, 57.20423, 3.07871, 2.90597E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 3629.71846, 4537.14808, 0.18478, 0.23098, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 57.20423, 3.07871, 2.90597E-002
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 3692.54152, 4246.42275, 0.21475, 0.24696, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:45:00, 31.51975, 9.07726E-003, 258.18308, 13.89530, 0.13116
 Zone Sizing Information, THERMAL ZONE 5, Heating, 6499.86528, 8124.83160, 0.33094, 0.41368, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 258.18308, 13.89530, 0.13116
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 1574.80819, 1811.02942, 9.15865E-002, 0.10532, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 32.19850, 9.07725E-003, 57.20423, 3.07871, 2.90597E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 3629.71846, 4537.14808, 0.18478, 0.23098, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 57.20423, 3.07871, 2.90597E-002
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 2455.81572, 2824.18808, 0.14282, 0.16424, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 37.90000, 9.07726E-003, 57.20423, 3.07871, 2.90597E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 3633.26793, 4541.58491, 0.18496, 0.23120, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 57.20423, 3.07871, 2.90597E-002
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 2796.17731, 3215.60391, 0.16261, 0.18700, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 10:15:00, 31.70075, 9.07726E-003, 57.20423, 3.07871, 2.90597E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 3633.26793, 4541.58491, 0.18496, 0.23120, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 57.20423, 3.07871, 2.90597E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.95456
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.95456
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 1.33805
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 1.33805
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.25103
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.46305
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 1.70360E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.23098
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 1.70360E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 7841.73393
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 178.48899
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,7862.13
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.41368
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.60228E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 3.05114E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.41368
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 3.05114E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 14044.48254
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 294.14033
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,13303.90
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.23098
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.50325
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 1.70360E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.23098
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 1.70360E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 7841.73393
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 164.23319
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,7428.23
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 0.23120
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.50275
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 1.70527E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.23120
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 1.70527E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 7849.40199
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 164.39379
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,7435.49
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.23120
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.50275
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 1.70527E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.23120
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 1.70527E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 7849.40199
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 164.39379
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,7435.49
 Component Sizing Information, Branch, BRANCH {ED0B5727-5CE8-426B-B1D1-3582042EEEF5}, Maximum Flow Rate [m3/s], 1.33805
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 1.33805
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 1.33805
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 0.24740
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 1.33805
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 33226.88415
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.44597
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 11074.52049
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,32248.44,110036.25,25.64,4.59,6.13,8.63,12.67,15.66,20.93,29.44,43.24,1.5467,1.2368,0.8511,0.4348,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 1.39222E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 6408.43156
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 94.95044
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,5525.87
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 1.33805
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 1.39222E-004
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 52035.83827
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 1.12611E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 1.12611E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 1.26687
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 1.12611E-003
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 287.70667
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,35.50,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,8.3597111020E-002,0.1111399171,Pass,Pass,4.7871083006E-002,6.4245336216E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,5.0177216949E-002,5.2119967670E-002,Pass,Pass,1.1937124839E-002,2.4878038248E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,8.3533824018E-002,7.7644647040E-002,Pass,Pass,3.1242251063E-002,5.0114829815E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,8.3546572678E-002,0.1120927726,Pass,Pass,4.0006846587E-002,6.0297136400E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,8.3600885666E-002,0.1612990973,Pass,Pass,4.1071701426E-002,4.8311481077E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,37.90,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.3450618759E-002,9.6849736966E-002,Pass,Pass,3.6731964165E-002,4.7687500149E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,4.1287198463E-002,4.4727122620E-002,Pass,Pass,1.2704946468E-002,3.2895283950E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.3447287493E-002,7.8785426768E-002,Pass,Pass,1.9909711837E-002,2.4572217919E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.3508871199E-002,0.1035050430,Pass,Pass,2.8104345243E-002,3.8597804387E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.3497725103E-002,0.1595162658,Pass,Pass,2.9666568743E-002,3.4396498125E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,11.40,0.00,DefaultMultipliers,101265,320,10.6,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.3332810788E-003,2.1151051810E-003,Pass,Pass,9.1000984798E-003,4.0175274943E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.7789978656E-003,8.7248650291E-004,Pass,Pass,1.1025729459E-002,3.3857069446E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,4.2644067603E-003,1.5521342439E-003,Pass,Pass,1.0789769403E-002,3.9655521038E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.9701195889E-003,2.8478330910E-003,Pass,Pass,9.1292562034E-003,4.0239853607E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.9701808804E-003,2.8478196288E-003,Pass,Pass,9.1292503704E-003,4.0239833794E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.30,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,8.3653660724E-002,0.1185368504,Pass,Pass,5.9945706434E-002,8.2065498920E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,5.4690120696E-002,5.7206967006E-002,Pass,Pass,1.1432624315E-002,1.9965410840E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,8.2297661455E-002,7.8891720666E-002,Pass,Pass,4.5649463561E-002,7.8392485333E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,8.3650394461E-002,0.1154522591,Pass,Pass,5.5174797644E-002,8.6246852491E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,8.3698152452E-002,0.1582359876,Pass,Pass,5.4973182686E-002,7.0796566602E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,1.00,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,1.4511770493E-002,5.9292561837E-002,Pass,Pass,7.8384526931E-003,3.5524261502E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,2.4479182172E-002,6.2631502052E-002,Pass,Pass,4.8295464182E-003,1.3512841026E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,2.7619492910E-002,9.3235837132E-002,Pass,Pass,5.0845439017E-003,1.8902655546E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,2.7707018126E-002,9.3175548677E-002,Pass,Pass,5.1885004414E-003,1.8884047347E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,2.7989637984E-002,9.3146422220E-002,Pass,Pass,5.1922940137E-003,1.8865238089E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,10.80,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,4.0592890767E-003,1.1067661933E-003,Pass,Pass,1.0264558410E-002,3.7282554520E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,2.0157704970E-003,9.6912862444E-004,Pass,Pass,8.1889806813E-003,3.1985187917E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3506439955E-003,1.2199488106E-003,Pass,Pass,1.0493799408E-002,3.8117317973E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,2.9931777159E-004,9.2188543071E-004,Pass,Pass,5.7044011154E-003,3.8196101829E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3365249312E-004,1.1439486636E-003,Pass,Pass,5.7992815738E-003,3.8189524520E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.40,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.3845585623E-002,0.1502192882,Pass,Pass,0.5869502123,3.9383583125,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.2165389998E-002,8.4869625155E-002,Pass,Pass,8.5441881765E-003,1.7043546565E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,4.6380736378E-002,6.1182420283E-002,Pass,Pass,0.1301423764,0.4031902241,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.3815701430E-002,9.5740275078E-002,Pass,Pass,0.4072730385,1.8226221370,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.3911116723E-002,0.1111270714,Pass,Pass,0.2061856459,0.7108553015,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,8.3665329581E-002,0.1197440767,Pass,Pass,6.3605625614E-002,8.8148127737E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,5.5564077078E-002,5.8580267406E-002,Pass,Pass,1.1356294459E-002,2.0033603325E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,8.1559822971E-002,8.0238254520E-002,Pass,Pass,5.0980416310E-002,9.0042201500E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,8.3682768725E-002,0.1164046152,Pass,Pass,6.0727153048E-002,9.6769380188E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,8.3658885413E-002,0.1571968405,Pass,Pass,5.9513305148E-002,7.9358788491E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.10,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,8.3769810046E-002,0.1422547326,Pass,Pass,0.1409875693,0.3508337418,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,7.2438685285E-002,8.0119034618E-002,Pass,Pass,9.1102011944E-003,1.0687445586E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,6.1935200830E-002,8.1305258148E-002,Pass,Pass,0.1452352089,0.3726334508,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,8.3764411363E-002,0.1133227231,Pass,Pass,0.1905525590,0.8161832198,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,8.3683443263E-002,0.1284728920,Pass,Pass,0.1828604830,0.5383374292,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.50,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,8.3759155329E-002,0.1280717402,Pass,Pass,0.1851771558,0.7521089532,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,6.0349498886E-002,6.1554415765E-002,Pass,Pass,1.0931190584E-002,1.6346211518E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,7.6898938993E-002,8.5903844265E-002,Pass,Pass,0.1358793455,0.4075702014,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,8.3788788258E-002,0.1198721012,Pass,Pass,0.1923090576,0.9336305622,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,8.3817856285E-002,0.1519842915,Pass,Pass,0.1340143395,0.3644683947,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,36.20,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,8.3574504859E-002,0.1075179992,Pass,Pass,4.4161911478E-002,5.8254780830E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,4.7913531255E-002,4.9719785532E-002,Pass,Pass,1.2149989782E-002,2.6862195492E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,8.3514178251E-002,7.6811412042E-002,Pass,Pass,2.7305304610E-002,4.1021715280E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,8.3583033097E-002,0.1098841904,Pass,Pass,3.5755249873E-002,5.2140267116E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,8.3579105246E-002,0.1609608677,Pass,Pass,3.7095945682E-002,4.3023713123E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.50,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,8.3672567970E-002,0.1283854489,Pass,Pass,0.1383422098,0.3610947929,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,6.0852343752E-002,6.2357914854E-002,Pass,Pass,1.0711059695E-002,1.3905723735E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,7.5761876780E-002,8.5724948451E-002,Pass,Pass,0.1445224637,0.4934430670,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,8.3672345857E-002,0.1195005288,Pass,Pass,0.1287877549,0.3604672236,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,8.3673181130E-002,0.1513034142,Pass,Pass,0.2243683890,1.1602208592,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,11.70,0.00,DefaultMultipliers,101265,320,11.6,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.3081114013E-003,1.3997034853E-003,Pass,Pass,1.0018864660E-002,3.9538078636E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.2023503000E-003,1.3892229623E-003,Pass,Pass,8.0879964331E-003,3.4106309133E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.9981575081E-003,2.4023477702E-003,Pass,Pass,7.9847260042E-003,3.9834894622E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,9.0282626081E-004,1.7717081062E-003,Pass,Pass,6.3394187311E-003,3.9267688927E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,9.9582042639E-004,1.8132676259E-003,Pass,Pass,6.3576852935E-003,3.9297686651E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.40,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,8.3856155192E-002,0.1110543478,Pass,Pass,4.8025575475E-002,6.4590134738E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,4.9995065006E-002,5.2007765244E-002,Pass,Pass,1.2160452354E-002,2.6490234578E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,8.7733904194E-002,8.4431945354E-002,Pass,Pass,3.6034861544E-002,5.0068415528E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,8.3807406851E-002,0.1125016260,Pass,Pass,3.9978527588E-002,6.0651812463E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,8.3794757039E-002,0.1620327430,Pass,Pass,4.1011226925E-002,4.8372521839E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,8.3744064840E-002,0.1196327445,Pass,Pass,6.1723376919E-002,8.6722923952E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,5.5018922922E-002,5.7797712426E-002,Pass,Pass,1.1562691272E-002,2.1017597846E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,8.2597613340E-002,8.0313654904E-002,Pass,Pass,4.8501528783E-002,8.4290149053E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,8.3723431327E-002,0.1166947480,Pass,Pass,5.7979004960E-002,9.1531599990E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,8.3734192722E-002,0.1581886463,Pass,Pass,5.7389302260E-002,7.4728476660E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,10.50,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,3.9627551645E-003,1.3258655990E-003,Pass,Pass,9.4933243225E-003,3.8088323027E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,1.2354876741E-004,3.8210479768E-004,Pass,Pass,4.9287885247E-003,3.3377239851E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,8.8184206679E-004,1.7101450502E-003,Pass,Pass,6.3112344327E-003,3.8538605953E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,6.9447771207E-004,1.4416992599E-003,Pass,Pass,6.1966409505E-003,3.9351397026E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,6.9291787827E-004,1.4423650339E-003,Pass,Pass,6.1965145259E-003,3.9351356574E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-0.40,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,2.0979589108E-002,8.1378420428E-002,Pass,Pass,7.6709619312E-003,3.1016948560E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,2.8841333810E-002,7.0506639506E-002,Pass,Pass,4.2854878934E-003,1.2196184263E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.3854875831E-002,0.1049025909,Pass,Pass,4.8187199367E-003,1.6947131669E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.3908223579E-002,0.1048615430,Pass,Pass,4.8046291876E-003,1.6945673180E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.4234970928E-002,0.1047601559,Pass,Pass,4.7472400639E-003,1.6962812115E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.90,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.3850538114E-002,0.1482556918,Pass,Pass,0.3020192527,1.3593750433,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.0060226096E-002,8.3644375042E-002,Pass,Pass,7.5832817617E-003,7.9908569340E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,5.2818706312E-002,6.7571194743E-002,Pass,Pass,0.1236414871,0.3245961126,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.3871396359E-002,0.1025730446,Pass,Pass,0.3196852010,1.3956446425,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.3775797823E-002,0.1137237087,Pass,Pass,0.2389051102,0.8777362699,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,6.3460818220E-003,2.1297621453E-002,Pass,Pass,5.0480210234E-002,0.1045579458,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,7.1991766093E-003,2.3055716625E-002,Pass,Pass,8.1496344169E-002,0.2205307884,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,1.8185523240E-002,7.0441277982E-002,Pass,Pass,4.6463118858E-002,9.8640998333E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,1.7969185727E-002,7.0147808970E-002,Pass,Pass,9.9090355788E-002,0.2101839432,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,1.8029040066E-002,7.0581814673E-002,Pass,Pass,5.6547727119E-002,0.1132144927,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
