Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.07.02 14:22
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,  15.78,  13.03,  12.28,  12.93,  16.64,  20.79,  24.70,  27.53,  28.35,  27.02,  23.82,  19.79
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Houston Bush Intercontinental TX USA TMY3 WMO#=722430,30.00,-95.37,-6.00,29.00,100977,1.2002
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 1,0.0,3.00,19.34,0.00,11.17,20.99,2.00,1,1,1,0.00,22.34,19.34,22.34,0.00,4.00,4.00,232.06,TARP,DOE-2,58.01,89.35,66.12,23.23,6,1,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,3.00,3.00,0.00,11.17,11.17,2.00,1,1,1,3.00,19.34,3.00,19.34,0.00,4.00,4.00,1067.76,TARP,DOE-2,266.94,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,0.00,0.00,0.00,11.17,1.35,2.00,1,1,1,0.00,22.34,0.00,3.00,0.00,4.00,4.00,232.06,TARP,DOE-2,58.01,89.35,66.12,23.23,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,19.34,3.00,0.00,20.99,11.17,2.00,1,1,1,19.34,22.34,0.00,22.34,0.00,4.00,4.00,232.06,TARP,DOE-2,58.01,89.35,66.12,23.23,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,0.00,0.00,0.00,1.35,11.17,2.00,1,1,1,0.00,3.00,0.00,22.34,0.00,4.00,4.00,232.06,TARP,DOE-2,58.01,89.35,66.12,23.23,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 1,58.01,3.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,266.94,14.4,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 2,58.01,3.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,58.01,3.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,58.01,3.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 1,58.01,3.1,3.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 2,58.01,3.1,3.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 3,266.94,14.4,14.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 4,58.01,3.1,3.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 5,58.01,3.1,3.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 1,58.01,3.1,624.467,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 2,58.01,3.1,624.467,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 3,266.94,14.4,2873.322,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 4,58.01,3.1,624.467,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 5,58.01,3.1,624.467,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 1,58.01,3.1,624.467,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 2,58.01,3.1,624.467,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 3,266.94,14.4,2873.322,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 4,58.01,3.1,624.467,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 5,58.01,3.1,624.467,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,58.01,3.1,4.454E-002,7.678E-004,3.023E-004,0.691,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,58.01,3.1,4.454E-002,7.678E-004,3.023E-004,0.691,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,266.94,14.4,8.069E-002,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,58.01,3.1,4.454E-002,7.678E-004,3.023E-004,0.691,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,58.01,3.1,4.454E-002,7.678E-004,3.023E-004,0.691,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 1731.68280, 1991.43522, 0.10101, 0.11616, HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 33.19725, 1.51947E-002, 58.01492, 3.12234, 2.94716E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 3900.42639, 4875.53299, 0.19912, 0.24891, HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -1.60000, 3.31476E-003, 58.01492, 3.12234, 2.94716E-002
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 3912.96349, 4499.90801, 0.22823, 0.26247, HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB, 7/21 18:45:00, 32.43975, 1.51947E-002, 266.94031, 14.36661, 0.13561
 Zone Sizing Information, THERMAL ZONE 3, Heating, 6794.07423, 8492.59279, 0.34691, 0.43363, HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -1.60000, 3.31476E-003, 266.94031, 14.36661, 0.13561
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 2029.80070, 2334.27080, 0.11840, 0.13616, HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 36.00000, 1.51947E-002, 58.01492, 3.12234, 2.94716E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 3901.00459, 4876.25574, 0.19915, 0.24894, HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -1.60000, 3.31476E-003, 58.01492, 3.12234, 2.94716E-002
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 3244.42018, 3731.08321, 0.18924, 0.21763, HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 32.91950, 1.51947E-002, 58.01492, 3.12234, 2.94716E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 3900.43559, 4875.54449, 0.19913, 0.24891, HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -1.60000, 3.31476E-003, 58.01492, 3.12234, 2.94716E-002
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 3892.28065, 4476.12275, 0.22703, 0.26108, HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 34.33350, 1.51947E-002, 58.01492, 3.12234, 2.94716E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 3900.43559, 4875.54449, 0.19913, 0.24891, HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -1.60000, 3.31476E-003, 58.01492, 3.12234, 2.94716E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.99350
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.99350
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 1.42929
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 1.42929
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.24891
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.47362
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 1.83061E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24891
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 1.83061E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 8426.35073
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 176.47710
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,7982.07
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.43363
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.62445E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 3.18920E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.43363
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 3.18920E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 14679.98047
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 307.44987
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,13905.98
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.24894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.47355
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 1.83088E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24894
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 1.83088E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 8427.59984
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 176.50326
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,7983.25
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.24891
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.47362
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 1.83061E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24891
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 1.83061E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 8426.37061
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 176.47752
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,7982.09
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 0.26108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.45153
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 1.83061E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24891
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 1.83061E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 8426.37061
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 185.10866
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,8247.95
 Component Sizing Information, Branch, BRANCH {D7FF67D6-792C-4502-92F4-DA31CD4E5B06}, Maximum Flow Rate [m3/s], 1.42929
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 1.42929
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 1.42929
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 0.25349
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 1.42929
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 35492.77100
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.47638
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 11829.74057
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,34447.60,117540.11,25.66,4.59,6.14,8.64,12.69,15.66,20.95,29.47,43.29,1.6475,1.3173,0.9066,0.4636,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 1.61775E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 7446.53710
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 109.18281
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,6338.63
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 1.42929
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 1.61775E-004
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 56049.33790
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 1.21297E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 1.21297E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 1.36459
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 1.21297E-003
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 309.89735
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,30.90,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS ENTH=>MDB,7.8762861374E-002,6.6516802880E-002,Pass,Pass,1.8036880049E-002,3.8883565964E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS ENTH=>MDB,4.4329149547E-002,4.0087383256E-002,Pass,Pass,1.0215557886E-002,1.7475239698E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS ENTH=>MDB,8.3602146047E-002,7.7431677223E-002,Pass,Pass,2.0297846007E-002,3.5552443205E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS ENTH=>MDB,8.3513699802E-002,0.1333740087,Pass,Pass,3.0221816104E-002,3.9023761594E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS ENTH=>MDB,8.3639552928E-002,0.1038453012,Pass,Pass,3.6465732559E-002,4.7564461859E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,14.10,0.00,DefaultMultipliers,100977,0,8.9,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99% CONDNS WS=>MCDB,1.4987970025E-003,1.8182329098E-003,Pass,Pass,7.4883281319E-003,3.5146500022E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99% CONDNS WS=>MCDB,7.4540573950E-005,2.1645092105E-004,Pass,Pass,4.2491760144E-003,2.9017779628E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99% CONDNS WS=>MCDB,1.4012138432E-004,5.8639951915E-004,Pass,Pass,5.1066493868E-003,3.4934508370E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99% CONDNS WS=>MCDB,1.4220393985E-003,1.7867681178E-003,Pass,Pass,7.3477331348E-003,3.5158118397E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99% CONDNS WS=>MCDB,5.4556053679E-005,1.8029522020E-004,Pass,Pass,5.1477942361E-003,3.5367482740E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,36.00,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB,7.2764456004E-002,5.5736660965E-002,Pass,Pass,9.7354905762E-003,1.1677900707E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB,2.4490530732E-002,2.8944059773E-002,Pass,Pass,1.1594943581E-002,1.9098616857E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB,7.3408424389E-002,6.3399582778E-002,Pass,Pass,1.2038631363E-002,1.0935742551E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB,7.2752851588E-002,0.1219310104,Pass,Pass,2.0918772302E-002,2.7907847308E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DB=>MWB,7.4136190712E-002,6.0998189175E-002,Pass,Pass,2.5868651595E-002,3.8564603347E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.70,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS WB=>MDB,8.1634995961E-002,6.2690457870E-002,Pass,Pass,1.5111129734E-002,3.0107982843E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS WB=>MDB,4.1488090021E-002,3.6674106517E-002,Pass,Pass,1.0502787053E-002,1.9772885329E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS WB=>MDB,8.3524793625E-002,7.4487405351E-002,Pass,Pass,1.7803056768E-002,2.9967129867E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS WB=>MDB,8.3439551073E-002,0.1326080627,Pass,Pass,2.7748711156E-002,3.3239944982E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS WB=>MDB,8.3524974939E-002,9.6190377415E-002,Pass,Pass,3.3613168405E-002,4.4250209599E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.40,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS ENTH=>MDB,8.0805325788E-002,6.4803673123E-002,Pass,Pass,1.6174540780E-002,3.3378006568E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS ENTH=>MDB,4.2492124509E-002,3.7851659632E-002,Pass,Pass,1.0444237999E-002,1.9240946508E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS ENTH=>MDB,8.3551276874E-002,7.6184014446E-002,Pass,Pass,1.8665365861E-002,3.1539005266E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS ENTH=>MDB,8.3541688427E-002,0.1330141190,Pass,Pass,2.8647909371E-002,3.4924116948E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS ENTH=>MDB,8.3676493989E-002,9.9920041527E-002,Pass,Pass,3.4663609278E-002,4.5478055721E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,0.50,0.00,DefaultMultipliers,100977,0,2.8,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99% CONDNS DB,2.5032124595E-002,9.0537348111E-002,Pass,Pass,5.3609093264E-003,2.0561643249E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99% CONDNS DB,2.2377690374E-002,6.1481618889E-002,Pass,Pass,4.8635436695E-003,1.6142427847E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99% CONDNS DB,2.5029501728E-002,9.0530906586E-002,Pass,Pass,5.3603339621E-003,2.0559787484E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99% CONDNS DB,2.5203882992E-002,9.0510277632E-002,Pass,Pass,5.3739313662E-003,2.0498462538E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99% CONDNS DB,1.7303423839E-002,7.1293372912E-002,Pass,Pass,7.4233521476E-003,3.4237220772E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,3.30,0.00,DefaultMultipliers,100977,0,2.8,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99.6% CONDNS DP=>MCDB,1.2497316543E-002,5.2905965156E-002,Pass,Pass,7.8408779023E-003,3.7197989353E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99.6% CONDNS DP=>MCDB,1.3940000482E-002,4.8870200107E-002,Pass,Pass,6.7125007549E-003,2.2349214161E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99.6% CONDNS DP=>MCDB,1.2494303069E-002,5.2897502415E-002,Pass,Pass,7.8405664505E-003,3.7196624788E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99.6% CONDNS DP=>MCDB,1.2578186930E-002,5.2975276537E-002,Pass,Pass,7.5955399062E-003,3.7165114198E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99.6% CONDNS DP=>MCDB,5.7496248494E-003,1.8659767768E-002,Pass,Pass,9.2130370605E-003,4.4789394850E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.20,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS ENTH=>MDB,7.9962749477E-002,6.5458243281E-002,Pass,Pass,1.6941628080E-002,3.5801442517E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS ENTH=>MDB,4.3230646427E-002,3.8715098162E-002,Pass,Pass,1.0351565136E-002,1.8295230192E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS ENTH=>MDB,8.3591577649E-002,7.6621311827E-002,Pass,Pass,1.9290118564E-002,3.2952383174E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS ENTH=>MDB,8.3549136149E-002,0.1333700316,Pass,Pass,2.9256406682E-002,3.7233302504E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS ENTH=>MDB,8.3652703308E-002,0.1016729504,Pass,Pass,3.5345546023E-002,4.6544986977E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.00,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DB=>MWB,7.9346435542E-002,5.8490248052E-002,Pass,Pass,9.2499801550E-003,1.0795819493E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DB=>MWB,2.8642088860E-002,3.1215010598E-002,Pass,Pass,1.1470049950E-002,2.3107911631E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DB=>MWB,8.0008468269E-002,6.5218576466E-002,Pass,Pass,1.1630421274E-002,1.0045708404E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DB=>MWB,7.9323622868E-002,0.1284363144,Pass,Pass,2.0755299134E-002,2.7412023695E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DB=>MWB,8.0632149122E-002,7.0873568850E-002,Pass,Pass,2.6017449812E-002,3.7523436923E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.30,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DP=>MDB,6.7796679275E-002,7.4711911304E-002,Pass,Pass,3.3753160677E-002,6.1635051499E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DP=>MDB,5.3740176139E-002,5.6291830077E-002,Pass,Pass,8.8300621689E-003,9.4224266079E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DP=>MDB,7.6573975472E-002,8.5405524917E-002,Pass,Pass,3.6498385718E-002,6.6859207834E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DP=>MDB,8.3621072901E-002,0.1365278417,Pass,Pass,4.3947557916E-002,6.5421117134E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG .4% CONDNS DP=>MDB,8.3767801693E-002,0.1211964786,Pass,Pass,5.0629817472E-002,6.7971417643E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.20,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS WB=>MDB,7.9605317255E-002,6.5617047514E-002,Pass,Pass,1.6875457926E-002,3.6127913482E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS WB=>MDB,4.3347764055E-002,3.8941725610E-002,Pass,Pass,1.0286735614E-002,1.8011353755E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS WB=>MDB,8.3570686260E-002,7.6427265603E-002,Pass,Pass,1.9201674771E-002,3.3607854615E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS WB=>MDB,8.3495520698E-002,0.1333665186,Pass,Pass,2.9377396436E-002,3.7350208851E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS WB=>MDB,8.3520689192E-002,0.1018325466,Pass,Pass,3.5353129087E-002,4.6359040913E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,5.50,0.00,DefaultMultipliers,100977,0,2.8,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99% CONDNS DP=>MCDB,2.8062435914E-003,1.0048030188E-002,Pass,Pass,7.0564310223E-003,4.0123892506E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99% CONDNS DP=>MCDB,6.8271158004E-003,2.9961584457E-002,Pass,Pass,7.6840668481E-003,3.3872428485E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99% CONDNS DP=>MCDB,2.8035795309E-003,1.0041226015E-002,Pass,Pass,7.0560673557E-003,4.0122176057E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99% CONDNS DP=>MCDB,2.8358404961E-003,1.0022492015E-002,Pass,Pass,7.0529922685E-003,4.0128457880E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HUM_N 99% CONDNS DP=>MCDB,2.1131342827E-003,2.3509254982E-003,Pass,Pass,7.9492073867E-003,4.4075262670E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,13.90,0.00,DefaultMultipliers,100977,0,9.9,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.3694611561E-004,5.3517854610E-004,Pass,Pass,5.1809942589E-003,3.5403041793E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.0414355262E-003,1.3343683755E-003,Pass,Pass,6.7681383838E-003,2.9036313923E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7879714915E-003,1.6994251501E-003,Pass,Pass,7.3970572598E-003,3.5352490631E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.3623694599E-004,5.3329763887E-004,Pass,Pass,5.1809356978E-003,3.5402949387E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4172237917E-004,4.2790488689E-004,Pass,Pass,5.2241350685E-003,3.5611813602E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-1.60,0.00,DefaultMultipliers,100977,0,2.8,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB,3.4546262123E-002,0.1082604376,Pass,Pass,4.8750753062E-003,1.7405227205E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB,2.9265940073E-002,7.2873659805E-002,Pass,Pass,5.0338510377E-003,1.3867749186E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB,3.4543306741E-002,0.1082541064,Pass,Pass,4.8744500348E-003,1.7403367483E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB,3.4799651899E-002,0.1081908025,Pass,Pass,4.8970364261E-003,1.7409962447E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN HTG 99.6% CONDNS DB,2.6931513883E-002,9.6894806629E-002,Pass,Pass,5.6165185654E-003,2.1340681748E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.00,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DP=>MDB,6.6614779016E-002,7.5764457409E-002,Pass,Pass,3.6862428247E-002,6.6066638771E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DP=>MDB,5.4792721748E-002,5.7865848645E-002,Pass,Pass,8.6577356663E-003,8.3170688586E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DP=>MDB,7.5404552417E-002,8.6332132765E-002,Pass,Pass,3.9900786870E-002,7.3064768331E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DP=>MDB,8.3537824489E-002,0.1362996718,Pass,Pass,4.7005661414E-002,6.8102641275E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 1% CONDNS DP=>MDB,8.3708166420E-002,0.1228191358,Pass,Pass,5.3502107640E-002,7.1867951694E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.80,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS WB=>MDB,7.8073814844E-002,6.6731822924E-002,Pass,Pass,1.8398584762E-002,3.9468744430E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS WB=>MDB,4.4812154769E-002,4.0847643840E-002,Pass,Pass,1.0108719130E-002,1.7325315910E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS WB=>MDB,8.3501479662E-002,7.7564218874E-002,Pass,Pass,2.0555897443E-002,3.6590183168E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS WB=>MDB,8.3544475288E-002,0.1331986783,Pass,Pass,3.0721851230E-002,3.9839232964E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS WB=>MDB,8.3533566212E-002,0.1047392122,Pass,Pass,3.6826193885E-002,4.7869631320E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DB=>MWB,8.3322690780E-002,6.1589193287E-002,Pass,Pass,9.7847345661E-003,1.0307442965E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DB=>MWB,3.2834881295E-002,3.3183911822E-002,Pass,Pass,1.1287044789E-002,2.6530356538E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DB=>MWB,8.3382555244E-002,6.7253686123E-002,Pass,Pass,1.2510596459E-002,1.2662726519E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DB=>MWB,8.3365249647E-002,0.1322426520,Pass,Pass,2.1800362148E-002,2.7265607345E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DB=>MWB,8.3336318480E-002,7.7875996433E-002,Pass,Pass,2.7453778834E-002,3.8078412167E-002,Pass,Pass
Environment,HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.90,10.10,DefaultMultipliers,100977,170,3.5,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DP=>MDB,6.6123697143E-002,7.6125518829E-002,Pass,Pass,3.8122864609E-002,6.7405073833E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DP=>MDB,5.5170794496E-002,5.8321205854E-002,Pass,Pass,8.5970522650E-003,8.3968563257E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DP=>MDB,7.4938683173E-002,8.6459029758E-002,Pass,Pass,4.1254676936E-002,7.4839188382E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DP=>MDB,8.3618458879E-002,0.1360943111,Pass,Pass,4.8158366822E-002,6.9278278982E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: HOUSTON BUSH INTERCONTINENTAL ANN CLG 2% CONDNS DP=>MDB,8.3647971430E-002,0.1234244401,Pass,Pass,5.4644935166E-002,7.4290825992E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,3.5433257933E-003,9.0348975760E-003,Pass,Pass,0.3551891001,1.1462991929,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,3.9450669036E-002,7.7827762078E-002,Pass,Pass,5.6028590995E-002,0.1332718403,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,8.6154160229E-002,0.1603311896,Pass,Pass,0.3507136645,1.8352536544,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,2.8068220173E-002,7.1831316926E-002,Pass,Pass,0.2232379572,0.7664714792,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,3.4826608995E-002,9.3633498159E-002,Pass,Pass,0.7176577688,3.9274130851,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
