Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.07.05 18:37
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,   3.42,  -1.36,  -2.66,  -1.53,   4.92,  12.14,  18.93,  23.85,  25.28,  22.97,  17.41,  10.39
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Midway Ap IL USA TMY3 WMO#=725340,41.78,-87.75,-6.00,186.00,99110,1.1780
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 2,0.0,0.00,0.00,0.00,9.97,1.33,2.00,1,1,1,0.00,19.95,0.00,3.00,0.00,4.00,4.00,203.40,TARP,DOE-2,50.85,79.80,59.05,20.75,6,1,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,3.00,3.00,0.00,9.97,9.97,2.00,1,1,1,3.00,16.95,3.00,16.95,0.00,4.00,4.00,778.40,TARP,DOE-2,194.60,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,0.00,0.00,0.00,1.33,9.97,2.00,1,1,1,0.00,3.00,0.00,19.95,0.00,4.00,4.00,203.40,TARP,DOE-2,50.85,79.80,59.05,20.75,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,3.00,16.95,0.00,9.97,18.62,2.00,1,1,1,0.00,19.95,16.95,19.95,0.00,4.00,4.00,203.40,TARP,DOE-2,50.85,79.80,59.05,20.75,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,16.95,3.00,0.00,18.62,9.97,2.00,1,1,1,16.95,19.95,0.00,19.95,0.00,4.00,4.00,203.40,TARP,DOE-2,50.85,79.80,59.05,20.75,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 2,50.85,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,194.60,10.5,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,50.85,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,50.85,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,50.85,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 1,50.85,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 2,50.85,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 3,194.60,10.5,10.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 4,50.85,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 5,50.85,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 1,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 2,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 3,194.60,10.5,2094.665,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 4,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 5,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 1,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 2,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 3,194.60,10.5,2094.665,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 4,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 5,50.85,2.7,547.343,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,50.85,2.7,3.949E-002,7.766E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,50.85,2.7,3.949E-002,7.766E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,194.60,10.5,5.882E-002,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,50.85,2.7,3.949E-002,7.766E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,50.85,2.7,3.949E-002,7.766E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 2521.30575, 2899.50161, 0.14983, 0.17231, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 33.29000, 1.50434E-002, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 5497.76927, 6872.21158, 0.28589, 0.35737, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 2745.33064, 3157.13023, 0.16314, 0.18761, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:45:00, 31.50800, 1.50434E-002, 194.60075, 10.47333, 9.88572E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 7210.62367, 9013.27959, 0.37506, 0.46883, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 194.60075, 10.47333, 9.88572E-002
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 3424.15884, 3937.78266, 0.20348, 0.23400, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 32.16800, 1.50434E-002, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 5520.41535, 6900.51918, 0.28707, 0.35884, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 1331.16042, 1530.83449, 7.91120E-002, 9.09788E-002, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 30.95800, 1.50434E-002, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 5520.41535, 6900.51918, 0.28707, 0.35884, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 2844.61596, 3271.30835, 0.16905, 0.19440, CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB, 7/21 09:45:00, 29.68200, 1.50434E-002, 50.84981, 2.73671, 2.58317E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 5497.76927, 6872.21158, 0.28589, 0.35737, CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.70000, 7.34530E-004, 50.84981, 2.73671, 2.58317E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.87931
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.87931
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 1.90124
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 1.90124
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.35737
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.10836E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 2.57971E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.35737
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 2.57971E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 11874.47335
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 248.69279
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,11248.88
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 0.46883
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.84344
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 3.38432E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.46883
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 3.38432E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 15578.12024
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 326.26004
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,14757.41
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.35884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.11705E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 2.59033E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.35884
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 2.59033E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 11923.38637
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 249.71720
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,11295.22
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.35884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.11705E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 2.59033E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.35884
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 2.59033E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 11923.38637
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 249.71720
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,11295.22
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.35737
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.10836E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 2.57971E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.35737
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 2.57971E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 11874.47335
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 248.69279
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,11248.88
 Component Sizing Information, Branch, BRANCH {D6260726-7D64-4FA1-9D46-CBA6A54C12EB}, Maximum Flow Rate [m3/s], 1.90124
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 1.90124
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 1.90124
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 0.20218
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 1.90124
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 47212.29122
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.63368
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 15735.85666
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,45822.02,156351.21,25.82,4.59,6.17,8.69,12.78,15.66,21.06,29.66,43.60,2.1510,1.7236,1.1865,0.6089,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 4.62030E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 21267.37740
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 275.78557
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,15481.90
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 1.90124
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 4.62030E-004
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 84768.08629
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 1.83447E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 1.83447E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 2.06378
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 1.83447E-003
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 468.68359
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,27.90,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,7.4828469882E-002,9.3319816168E-002,Pass,Pass,4.2221128437E-002,5.7669182568E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,5.7022586835E-002,4.9191748611E-002,Pass,Pass,4.4038891302E-003,4.0147125335E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,8.4254344187E-002,0.1454639194,Pass,Pass,4.7573713860E-002,5.5333069741E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,1.9369083399E-002,4.0618612633E-002,Pass,Pass,3.9440470171E-002,5.4266340194E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DP=>MDB,8.3227530855E-002,0.1106960834,Pass,Pass,4.1000302865E-002,5.5229326227E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.40,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,7.6886193512E-002,9.4784167074E-002,Pass,Pass,3.8260143788E-002,5.1617976772E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,5.6696632395E-002,4.7618301773E-002,Pass,Pass,4.3654436987E-003,3.7873036815E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,8.4279492807E-002,0.1444358326,Pass,Pass,4.4199723125E-002,4.8233183180E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,2.1898311634E-002,4.2179099954E-002,Pass,Pass,3.5232571138E-002,4.8990269800E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS ENTH=>MDB,8.3887561843E-002,0.1126120111,Pass,Pass,3.7260033509E-002,4.9791296918E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.70,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,8.4025824219E-002,0.1000583623,Pass,Pass,2.4026610178E-002,2.3277646032E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,5.3529069268E-002,3.9549489854E-002,Pass,Pass,3.9425305842E-003,3.1383998875E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,8.3918069898E-002,0.1352831724,Pass,Pass,3.1318018057E-002,2.7327527334E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,3.4590182049E-002,4.7464377577E-002,Pass,Pass,1.9592373914E-002,2.4453930925E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS ENTH=>MDB,8.3732329534E-002,0.1223367567,Pass,Pass,2.5386992757E-002,2.8505122670E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.70,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,8.1472337971E-002,9.6024500250E-002,Pass,Pass,3.0557338945E-002,3.8236623813E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,5.5286145763E-002,4.5990832047E-002,Pass,Pass,4.2175822772E-003,3.7567066584E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,8.4005105127E-002,0.1425887391,Pass,Pass,3.7838967787E-002,3.7538210587E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,2.6085974166E-002,4.4611164210E-002,Pass,Pass,2.7521410671E-002,3.7246995999E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS WB=>MDB,8.3905491223E-002,0.1167743933,Pass,Pass,3.1364124466E-002,3.8333175311E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-18.70,0.00,DefaultMultipliers,99110,300,5.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,4.1482087768E-002,0.1563169563,Pass,Pass,6.2708616643E-003,2.6168342613E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,3.5280283507E-002,0.1014040866,Pass,Pass,7.3662395855E-003,2.4575827634E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,4.1943119624E-002,0.1565808546,Pass,Pass,6.3539759926E-003,2.5840151711E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,4.1943119624E-002,0.1565808546,Pass,Pass,6.3539759925E-003,2.5840151711E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99.6% CONDNS DB,4.1482087768E-002,0.1563169563,Pass,Pass,6.2708616643E-003,2.6168342613E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-2.00,0.00,DefaultMultipliers,99110,300,11.1,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.8455035529E-003,4.1328403073E-003,Pass,Pass,8.4541473076E-003,4.8473322680E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.0493621029E-003,1.5850295546E-003,Pass,Pass,1.2169021165E-002,5.0642641406E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.4759353534E-003,4.0894121945E-003,Pass,Pass,8.3338219020E-003,4.8619246545E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.4759353535E-003,4.0894121945E-003,Pass,Pass,8.3338219020E-003,4.8619246545E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.8455035530E-003,4.1328403073E-003,Pass,Pass,8.4541473076E-003,4.8473322680E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.40,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,7.6671138526E-002,9.4456423433E-002,Pass,Pass,3.8257458537E-002,5.1512331528E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,5.6560056337E-002,4.7696798009E-002,Pass,Pass,4.3397292244E-003,3.7963328834E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,8.4185328962E-002,0.1445771759,Pass,Pass,4.4372181145E-002,4.8228816724E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,2.1144642251E-002,4.1911076450E-002,Pass,Pass,3.5234343039E-002,4.9006956527E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS WB=>MDB,8.3983632591E-002,0.1126376922,Pass,Pass,3.7492838532E-002,4.9656758944E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.40,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,8.3766020911E-002,0.1020507674,Pass,Pass,2.0633601753E-002,1.6157427892E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,5.1394862181E-002,3.4090621879E-002,Pass,Pass,3.7902690852E-003,2.7059984261E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,8.3913607515E-002,0.1278670581,Pass,Pass,2.7571566964E-002,2.4921779732E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,4.0367912878E-002,4.8424114007E-002,Pass,Pass,1.5110828774E-002,1.7450824698E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DB=>MWB,8.3761460825E-002,0.1225976210,Pass,Pass,2.2088485903E-002,2.4526343216E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.20,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,7.1978137640E-002,9.1513097932E-002,Pass,Pass,5.0023551294E-002,6.8649458349E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,5.7624759450E-002,5.1491998486E-002,Pass,Pass,4.4856809110E-003,4.1485300328E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,8.4118085604E-002,0.1457665097,Pass,Pass,5.4178471452E-002,6.2411239382E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,1.6570419604E-002,3.7835470808E-002,Pass,Pass,4.7575047625E-002,6.5205388596E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DP=>MDB,8.0533493077E-002,0.1092929256,Pass,Pass,4.8241103393E-002,6.5886864271E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.70,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,8.1870197059E-002,9.6265542793E-002,Pass,Pass,3.0564410666E-002,3.7740721643E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,5.5415071679E-002,4.5949676632E-002,Pass,Pass,4.2154795935E-003,3.7689645143E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,8.3958208059E-002,0.1425199973,Pass,Pass,3.7899810123E-002,3.7241827573E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,2.6709213027E-002,4.5157520300E-002,Pass,Pass,2.7421837143E-002,3.7417542975E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS ENTH=>MDB,8.3979022036E-002,0.1169154576,Pass,Pass,3.1406315244E-002,3.8282388358E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.30,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,8.3419870525E-002,9.6733056311E-002,Pass,Pass,2.8105545814E-002,3.2995540071E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,5.4825346297E-002,4.3975641142E-002,Pass,Pass,4.1118154109E-003,3.5792711162E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,8.4066150743E-002,0.1403177918,Pass,Pass,3.5640704566E-002,3.2449284166E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,2.8256414517E-002,4.5533910183E-002,Pass,Pass,2.4934751607E-002,3.2823636376E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 2% CONDNS DB=>MWB,8.3928220588E-002,0.1187460592,Pass,Pass,2.9398867430E-002,3.4742728934E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.30,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,8.3934796018E-002,9.9691249881E-002,Pass,Pass,2.5047393936E-002,2.5848358097E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,5.3890999414E-002,4.0844188684E-002,Pass,Pass,3.9931877010E-003,3.2494880729E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,8.3951058293E-002,0.1368257943,Pass,Pass,3.2462705028E-002,2.8000023068E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,3.2599425574E-002,4.6813343444E-002,Pass,Pass,2.0977021572E-002,2.7022435313E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS WB=>MDB,8.3910303319E-002,0.1224485508,Pass,Pass,2.6422363944E-002,3.0225933434E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-14.50,0.00,DefaultMultipliers,99110,300,5.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5261744552E-002,0.1123792109,Pass,Pass,7.6256820784E-003,3.6257367535E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.3077689070E-002,8.2531752416E-002,Pass,Pass,7.4391528408E-003,2.8439137622E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5682913146E-002,0.1119363645,Pass,Pass,7.9507226694E-003,3.6138599262E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5682913147E-002,0.1119363645,Pass,Pass,7.9507226694E-003,3.6138599262E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5261744553E-002,0.1123792109,Pass,Pass,7.6256820784E-003,3.6257367535E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-15.40,0.00,DefaultMultipliers,99110,300,5.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.9134882406E-002,0.1251608087,Pass,Pass,7.6156707076E-003,3.0849294570E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.5653522865E-002,8.8100438535E-002,Pass,Pass,7.6739522882E-003,2.7972424528E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.8624389673E-002,0.1252211521,Pass,Pass,7.0834137907E-003,3.0752429751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.8624389673E-002,0.1252211521,Pass,Pass,7.0834137906E-003,3.0752429751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HTG 99% CONDNS DB,2.9134882406E-002,0.1251608087,Pass,Pass,7.6156707076E-003,3.0849294570E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.00,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,8.3854194898E-002,9.9951106554E-002,Pass,Pass,2.3424200513E-002,2.2070868179E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,5.2921638278E-002,3.8516710787E-002,Pass,Pass,3.9592686138E-003,3.0878654938E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,8.3837968868E-002,0.1346182149,Pass,Pass,3.0738962844E-002,2.6338099145E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,3.4733232330E-002,4.7443438721E-002,Pass,Pass,1.8987032815E-002,2.3293780441E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG 1% CONDNS DB=>MWB,8.3811766913E-002,0.1226595019,Pass,Pass,2.4778004050E-002,2.7622731753E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-18.00,0.00,DefaultMultipliers,99110,300,5.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.8836707985E-002,0.1512262152,Pass,Pass,6.1473120064E-003,2.6663508154E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3234571702E-002,9.8249438168E-002,Pass,Pass,7.2222878072E-003,2.5310167299E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9283797938E-002,0.1511015735,Pass,Pass,6.5203650693E-003,2.6585709471E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9283797938E-002,0.1511015735,Pass,Pass,6.5203650693E-003,2.6585709471E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.8836707985E-002,0.1512262152,Pass,Pass,6.1473120065E-003,2.6663508154E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-3.60,0.00,DefaultMultipliers,99110,300,12.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.3530297916E-004,9.0021017700E-004,Pass,Pass,7.1506045399E-003,4.9287687802E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1849122155E-003,1.1046950332E-003,Pass,Pass,9.9494410264E-003,5.3264664049E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.8693138043E-004,1.4409335694E-003,Pass,Pass,7.1809433681E-003,4.9290888113E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.8693138017E-004,1.4409335697E-003,Pass,Pass,7.1809433680E-003,4.9290888113E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.3530297897E-004,9.0021017730E-004,Pass,Pass,7.1506045399E-003,4.9287687802E-002,Pass,Pass
Environment,CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.00,8.80,DefaultMultipliers,99110,220,5.6,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,7.8998922535E-002,9.5542120289E-002,Pass,Pass,3.4331811852E-002,4.5281331677E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,5.5966595984E-002,4.5857559201E-002,Pass,Pass,4.3098883204E-003,3.6389378887E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,8.4073954938E-002,0.1436798202,Pass,Pass,4.0965134986E-002,4.1443886798E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,2.3890319825E-002,4.3103966827E-002,Pass,Pass,3.1203477519E-002,4.3363609125E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO MIDWAY AP ANN CLG .4% CONDNS DP=>MDB,8.3967234035E-002,0.1150253219,Pass,Pass,3.4423396651E-002,4.3727219844E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,2.4282773433E-003,2.3331683951E-003,Pass,Pass,5.1315775540E-002,0.1172554920,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,1.1268887946E-003,1.1033370659E-003,Pass,Pass,5.7535309329E-002,0.1822443502,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,3.0424100800E-003,2.4276154090E-003,Pass,Pass,4.5150885809E-002,0.1057626110,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,3.1014632413E-003,2.4327430889E-003,Pass,Pass,4.3967967116E-002,0.1055305330,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,2.5521807581E-003,2.1743636592E-003,Pass,Pass,4.6751496932E-002,0.1187169381,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
