Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.07.04 15:16
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,  18.95,  16.95,  16.41,  16.88,  19.58,  22.60,  25.44,  27.50,  28.10,  27.14,  24.81,  21.87
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Tampa International Ap FL USA TMY3 WMO#=722110,27.97,-82.53,-5.00,6.00,101253,1.2035
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 3,0.0,3.00,14.29,0.00,8.65,15.98,2.00,1,1,1,0.00,17.29,14.29,17.29,0.00,4.00,4.00,171.50,TARP,DOE-2,42.87,69.17,53.26,15.91,6,1,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,3.00,3.00,0.00,8.65,8.65,2.00,1,1,1,3.00,14.29,3.00,14.29,0.00,4.00,4.00,510.00,TARP,DOE-2,127.50,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,0.00,0.00,0.00,1.31,8.65,2.00,1,1,1,0.00,3.00,0.00,17.29,0.00,4.00,4.00,171.50,TARP,DOE-2,42.87,69.17,53.26,15.91,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,0.00,0.00,0.00,8.65,1.31,2.00,1,1,1,0.00,17.29,0.00,3.00,0.00,4.00,4.00,171.50,TARP,DOE-2,42.87,69.17,53.26,15.91,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,14.29,3.00,0.00,15.98,8.65,2.00,1,1,1,14.29,17.29,0.00,17.29,0.00,4.00,4.00,171.50,TARP,DOE-2,42.87,69.17,53.26,15.91,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 3,42.87,2.3,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,127.50,6.9,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 2,42.87,2.3,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,42.87,2.3,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,42.87,2.3,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 1,127.50,6.9,6.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 2,42.87,2.3,2.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 3,42.87,2.3,2.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 4,42.87,2.3,2.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 5,42.87,2.3,2.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 1,127.50,6.9,1372.405,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 2,42.87,2.3,461.501,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 3,42.87,2.3,461.501,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 4,42.87,2.3,461.501,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 5,42.87,2.3,461.501,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 1,127.50,6.9,1372.405,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 2,42.87,2.3,461.501,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 3,42.87,2.3,461.501,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 4,42.87,2.3,461.501,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 5,42.87,2.3,461.501,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,127.50,6.9,3.854E-002,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,42.87,2.3,3.387E-002,7.899E-004,3.023E-004,0.711,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,42.87,2.3,3.387E-002,7.899E-004,3.023E-004,0.711,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,42.87,2.3,3.387E-002,7.899E-004,3.023E-004,0.711,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,42.87,2.3,3.387E-002,7.899E-004,3.023E-004,0.711,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 982.78143, 1130.19864, 5.71738E-002, 6.57499E-002, TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 33.12600, 1.68002E-002, 42.87485, 2.30751, 2.17804E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 2407.30271, 3009.12839, 0.12258, 0.15322, TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.60000, 4.89651E-003, 42.87485, 2.30751, 2.17804E-002
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 1869.32330, 2149.72180, 0.10874, 0.12505, TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 18:00:00, 31.70400, 1.68002E-002, 127.50060, 6.86203, 6.47703E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 2927.06770, 3658.83463, 0.14906, 0.18632, TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.60000, 4.89651E-003, 127.50060, 6.86203, 6.47703E-002
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 2602.44717, 2992.81424, 0.15139, 0.17409, TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 32.29650, 1.68002E-002, 42.87485, 2.30751, 2.17804E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 2407.31078, 3009.13847, 0.12258, 0.15322, TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.60000, 4.89651E-003, 42.87485, 2.30751, 2.17804E-002
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 1747.77297, 2009.93892, 0.10167, 0.11692, TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 14:15:00, 33.60000, 1.68002E-002, 42.87485, 2.30751, 2.17804E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 2407.67389, 3009.59236, 0.12260, 0.15325, TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.60000, 4.89651E-003, 42.87485, 2.30751, 2.17804E-002
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 2153.39764, 2476.40729, 0.12527, 0.14406, TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 10:45:00, 31.48675, 1.68002E-002, 42.87485, 2.30751, 2.17804E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 2407.31078, 3009.13847, 0.12258, 0.15322, TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.60000, 4.89651E-003, 42.87485, 2.30751, 2.17804E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.62587
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.62587
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 0.79924
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 0.79924
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.56860
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 1.12997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15322
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 1.12997E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 5201.27811
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 108.93286
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,4927.01
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.18632
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.46136E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 1.37409E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.18632
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 1.37409E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 6324.96058
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 132.46668
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,5991.44
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.17409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.50043
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 1.12997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15322
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 1.12997E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 5201.29553
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 123.77162
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,5371.76
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.15325
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.56851
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 1.13014E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15325
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 1.13014E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 5202.08007
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 108.94966
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,4927.77
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.15322
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.56860
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 1.12997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15322
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 1.12997E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 5201.29553
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 108.93323
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,4927.03
 Component Sizing Information, Branch, BRANCH {C0A2C204-7899-428C-9B24-272D75DEA1F3}, Maximum Flow Rate [m3/s], 0.79924
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 0.79924
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 0.79924
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 0.15189
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 0.79924
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 19846.94943
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.26639
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 6614.98825
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,19262.51,65726.41,25.64,4.59,6.13,8.63,12.67,15.66,20.93,29.44,43.25,0.9238,0.7387,0.5083,0.2597,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 5.79528E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 2667.58518
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 40.54920
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,2382.21
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 0.79924
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 5.79528E-005
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 29913.84401
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 6.47367E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 6.47367E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 0.72829
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 6.47367E-004
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 165.39394
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,30.50,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,7.7679251284E-002,4.5069702405E-002,Pass,Pass,8.5031105427E-003,1.3059338669E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,3.7942677905E-002,3.3284730846E-002,Pass,Pass,1.2835362561E-002,2.8082002862E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3408662191E-002,8.4567254591E-002,Pass,Pass,2.9188304916E-002,4.1070697154E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3438787632E-002,8.6953379917E-002,Pass,Pass,1.9341606360E-002,2.2117412651E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3504476873E-002,0.1279009841,Pass,Pass,2.2617096935E-002,2.9754971864E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,5.80,0.00,DefaultMultipliers,101253,10,2.8,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99% CONDNS DB,2.0831889491E-002,7.5248001946E-002,Pass,Pass,5.0756662356E-003,1.7934824821E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99% CONDNS DB,1.9228972108E-002,5.0351718990E-002,Pass,Pass,3.9800443475E-003,1.0775577028E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99% CONDNS DB,3.3310865878E-003,6.7209088634E-003,Pass,Pass,8.2967146164E-003,4.4589881978E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99% CONDNS DB,2.0829558403E-002,7.5242268099E-002,Pass,Pass,5.0751626296E-003,1.7933441059E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99% CONDNS DB,2.1335158727E-002,7.5081713128E-002,Pass,Pass,5.1081111612E-003,1.8319258366E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.50,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,7.7409700121E-002,4.5001461430E-002,Pass,Pass,8.5556798152E-003,1.3674699890E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,3.8076092291E-002,3.3412407131E-002,Pass,Pass,1.2777094744E-002,2.7711531144E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,8.3350806844E-002,8.4659113150E-002,Pass,Pass,2.9195109420E-002,4.1231744406E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,8.3381161601E-002,8.6841617080E-002,Pass,Pass,1.9338016127E-002,2.2025015023E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS WB=>MDB,8.3427963861E-002,0.1279012332,Pass,Pass,2.2691839480E-002,3.0044719163E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.30,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,7.2466458512E-002,5.3349304661E-002,Pass,Pass,1.3420314592E-002,3.4432601299E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,4.3130463416E-002,3.9271708261E-002,Pass,Pass,1.2210814139E-002,2.1435201878E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,8.3554027769E-002,9.6444993551E-002,Pass,Pass,3.3328265806E-002,4.6587303485E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,8.3616270646E-002,9.4615846359E-002,Pass,Pass,2.3432770749E-002,3.5690758843E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DP=>MDB,8.3489528230E-002,0.1318350768,Pass,Pass,2.6809696031E-002,4.0676588630E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,14.70,0.00,DefaultMultipliers,101253,10,8.4,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.6690996221E-003,1.0625680167E-003,Pass,Pass,8.8933615965E-003,3.5385603167E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.2507621211E-003,1.4234060684E-003,Pass,Pass,5.7143586179E-003,2.7016231450E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.2848334103E-003,1.9987548372E-003,Pass,Pass,7.8709387591E-003,3.4737998367E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,9.1121601091E-005,2.1427470857E-004,Pass,Pass,5.1707838988E-003,3.5358293659E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.6092883707E-003,1.0846076649E-003,Pass,Pass,8.7772320046E-003,3.4910096013E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,14.50,0.00,DefaultMultipliers,101253,10,9.3,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7669261363E-004,6.5426379370E-004,Pass,Pass,5.2405846188E-003,3.5426868795E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.4001668348E-003,7.3940755964E-004,Pass,Pass,9.6121824527E-003,2.6540835495E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.3147452988E-003,1.6781187260E-003,Pass,Pass,9.9695319339E-003,3.5414674772E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1473436882E-003,1.1361065434E-003,Pass,Pass,1.1207523372E-002,3.4917772589E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7657078494E-004,6.5309527720E-004,Pass,Pass,5.2405253747E-003,3.5426690862E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,3.60,0.00,DefaultMultipliers,101253,10,2.8,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.1499078511E-002,9.3155363483E-002,Pass,Pass,3.9372863845E-003,1.3926738605E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,2.6791693075E-002,5.8751234140E-002,Pass,Pass,3.4750119834E-003,8.0455578355E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,1.3688760667E-002,5.2256588519E-002,Pass,Pass,7.8662889417E-003,3.4213627776E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.1496350212E-002,9.3150743749E-002,Pass,Pass,3.9366658776E-003,1.3924948941E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN HTG 99.6% CONDNS DB,3.2142921549E-002,9.2966240428E-002,Pass,Pass,3.9766682204E-003,1.3896993096E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.10,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,7.9470330869E-002,4.3664271473E-002,Pass,Pass,6.0939420541E-003,3.3776920239E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,3.5339320850E-002,3.1953041358E-002,Pass,Pass,1.3062364517E-002,3.0284544615E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,8.3325303978E-002,8.0919702970E-002,Pass,Pass,2.7343252950E-002,3.9057421367E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,8.2032727218E-002,8.3736241551E-002,Pass,Pass,1.7718342795E-002,1.8648647428E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS WB=>MDB,8.2601587599E-002,0.1265795424,Pass,Pass,2.0801842464E-002,2.6869489790E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,7.40,0.00,DefaultMultipliers,101253,10,2.8,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.3300856848E-002,5.2651518516E-002,Pass,Pass,5.8851571245E-003,2.7367868761E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.4247708856E-002,4.2532581504E-002,Pass,Pass,4.1475208214E-003,1.3972427056E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4742901061E-003,2.4267547479E-003,Pass,Pass,7.8034436574E-003,4.2486892230E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.3298194725E-002,5.2644990952E-002,Pass,Pass,5.8850800985E-003,2.7367754191E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.3454550084E-002,5.3248124297E-002,Pass,Pass,5.9641894633E-003,2.6902015135E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.90,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,7.9488168658E-002,4.4272950612E-002,Pass,Pass,7.0389975810E-003,7.1886599631E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,3.6139056760E-002,3.2352595461E-002,Pass,Pass,1.3025263507E-002,3.0095818466E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3397713857E-002,8.2174545983E-002,Pass,Pass,2.7945722156E-002,3.9521081729E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3392188007E-002,8.4840257927E-002,Pass,Pass,1.7718815279E-002,1.9487083349E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3466744007E-002,0.1272504766,Pass,Pass,2.1309335182E-002,2.6248320531E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.00,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,6.9465570865E-002,4.0951225650E-002,Pass,Pass,6.7147769211E-003,4.9274687716E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,2.6854609041E-002,2.8608935489E-002,Pass,Pass,1.3603120332E-002,2.7268919520E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,7.3812261472E-002,6.6939208029E-002,Pass,Pass,2.5585477047E-002,3.8655570202E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,6.8836305802E-002,7.6434492512E-002,Pass,Pass,1.8269090717E-002,1.9697005215E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DB=>MWB,6.9365764606E-002,0.1151517526,Pass,Pass,2.1277256456E-002,2.7764639887E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.10,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,7.9615044015E-002,4.3708815354E-002,Pass,Pass,6.1364138574E-003,3.4017984263E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,3.5216580884E-002,3.1892757877E-002,Pass,Pass,1.3118748966E-002,3.0799780058E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3401620851E-002,8.0800948444E-002,Pass,Pass,2.7336653252E-002,3.8774827329E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.1968127669E-002,8.3746255789E-002,Pass,Pass,1.7781523789E-002,1.8593626170E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS ENTH=>MDB,8.2523323101E-002,0.1265091883,Pass,Pass,2.0820191371E-002,2.6939622956E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.90,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,7.9136058608E-002,4.4242659872E-002,Pass,Pass,6.9531803139E-003,6.4245421465E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,3.6268165253E-002,3.2454919982E-002,Pass,Pass,1.2967471427E-002,2.9710946209E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,8.3342203142E-002,8.2111581504E-002,Pass,Pass,2.7982430044E-002,3.9525228967E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,8.3460728425E-002,8.4881279882E-002,Pass,Pass,1.7654994745E-002,1.9700523656E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS WB=>MDB,8.3422175925E-002,0.1272523148,Pass,Pass,2.1431652125E-002,2.6361133534E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,9.70,0.00,DefaultMultipliers,101253,10,2.8,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6021764188E-003,8.2311061347E-003,Pass,Pass,6.9596702462E-003,3.7333852289E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,6.7303686980E-003,2.4880745349E-002,Pass,Pass,5.1179446349E-003,2.1658563094E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.5885755756E-003,2.1746771237E-003,Pass,Pass,7.0212832045E-003,4.0556410387E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6001941360E-003,8.2261193197E-003,Pass,Pass,6.9593619923E-003,3.7332538528E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.4877079558E-003,8.1763578281E-003,Pass,Pass,6.7555793948E-003,3.7338745811E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.60,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,6.9304726211E-002,5.7302762256E-002,Pass,Pass,1.6481377509E-002,3.8360191455E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,4.5879864900E-002,4.2472314748E-002,Pass,Pass,1.1806255016E-002,1.8038469948E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,8.3522895348E-002,0.1012715037,Pass,Pass,3.6176826240E-002,4.9779230696E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,8.3552090649E-002,9.8181953116E-002,Pass,Pass,2.6144272040E-002,3.8853793286E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DP=>MDB,8.3547212947E-002,0.1329809017,Pass,Pass,2.9510837916E-002,4.5802210374E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.90,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,7.0645810485E-002,5.5572078193E-002,Pass,Pass,1.5099744327E-002,3.6179604838E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,4.4720061126E-002,4.1022082573E-002,Pass,Pass,1.1981928844E-002,1.9296247141E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,8.3520376155E-002,9.9009180878E-002,Pass,Pass,3.4875318105E-002,4.7909157975E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,8.3499503256E-002,9.6585554716E-002,Pass,Pass,2.4929757437E-002,3.6778513806E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 1% CONDNS DP=>MDB,8.3594291551E-002,0.1328011300,Pass,Pass,2.8323381102E-002,4.4651565502E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.40,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,7.3679675811E-002,4.1385589189E-002,Pass,Pass,6.3163976540E-003,3.2180105658E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,2.9558078814E-002,2.9747480409E-002,Pass,Pass,1.3515355216E-002,2.9675900782E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,7.7890904998E-002,7.0435348571E-002,Pass,Pass,2.5590620466E-002,3.8136071288E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,7.3024697591E-002,7.8622315983E-002,Pass,Pass,1.8086138908E-002,1.9405443944E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG 2% CONDNS DB=>MWB,7.3570580943E-002,0.1190867666,Pass,Pass,2.1110236338E-002,2.9488164322E-002,Pass,Pass
Environment,TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.60,7.90,DefaultMultipliers,101253,260,3.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,6.5294357842E-002,4.0536509343E-002,Pass,Pass,7.0071333531E-003,5.6185921809E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,2.4224904133E-002,2.8263010034E-002,Pass,Pass,1.3685168282E-002,2.4392712349E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,6.9764346250E-002,6.2226870323E-002,Pass,Pass,2.5553751982E-002,3.8577545204E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,6.4678820237E-002,7.3471331355E-002,Pass,Pass,1.8414778044E-002,2.0215568737E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TAMPA INTERNATIONAL AP ANN CLG .4% CONDNS DB=>MWB,6.5208002713E-002,0.1113355257,Pass,Pass,2.1390167271E-002,2.9210011138E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,1.1487239487E-003,9.3185177881E-004,Pass,Pass,0.1700920710,1.0499517838,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,3.8841186124E-002,0.1112395651,Pass,Pass,0.1615981614,0.9062752510,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,1.1695154845E-003,1.0362215096E-003,Pass,Pass,0.1821370377,1.1378012476,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,1.1850796507E-003,9.2269197387E-004,Pass,Pass,0.1834148744,1.1628470789,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,1.1275264022E-003,7.9039764319E-004,Pass,Pass,0.1753350963,1.1003706883,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
