Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.06.21 17:16
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,50,340,40
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 3,0.0,0.00,0.00,28.00,1.29,7.91,30.00,1,1,1,0.00,3.00,0.00,15.81,28.00,32.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 12,0.0,0.00,0.00,8.00,1.29,7.91,10.00,1,1,1,0.00,3.00,0.00,15.81,8.00,12.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 7,0.0,3.00,12.81,20.00,7.91,14.52,22.00,1,1,1,0.00,15.81,12.81,15.81,20.00,24.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 39,0.0,3.00,12.81,4.00,7.91,14.52,6.00,1,1,1,0.00,15.81,12.81,15.81,4.00,8.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 22,0.0,3.00,12.81,36.00,7.91,14.52,38.00,1,1,1,0.00,15.81,12.81,15.81,36.00,40.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 40,0.0,12.81,3.00,4.00,14.52,7.91,6.00,1,1,1,12.81,15.81,0.00,15.81,4.00,8.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 25,0.0,0.00,0.00,0.00,1.29,7.91,2.00,1,1,1,0.00,3.00,0.00,15.81,0.00,4.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 42,0.0,3.00,12.81,16.00,7.91,14.52,18.00,1,1,1,0.00,15.81,12.81,15.81,16.00,20.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 15,0.0,3.00,12.81,8.00,7.91,14.52,10.00,1,1,1,0.00,15.81,12.81,15.81,8.00,12.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 41,0.0,0.00,0.00,32.00,1.29,7.91,34.00,1,1,1,0.00,3.00,0.00,15.81,32.00,36.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 6,0.0,0.00,0.00,36.00,7.91,1.29,38.00,1,1,1,0.00,15.81,0.00,3.00,36.00,40.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 49,0.0,0.00,0.00,4.00,1.29,7.91,6.00,1,1,1,0.00,3.00,0.00,15.81,4.00,8.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,0.00,0.00,0.00,7.91,1.29,2.00,1,1,1,0.00,15.81,0.00,3.00,0.00,4.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 47,0.0,3.00,12.81,24.00,7.91,14.52,26.00,1,1,1,0.00,15.81,12.81,15.81,24.00,28.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 8,0.0,0.00,0.00,32.00,7.91,1.29,34.00,1,1,1,0.00,15.81,0.00,3.00,32.00,36.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 28,0.0,12.81,3.00,28.00,14.52,7.91,30.00,1,1,1,12.81,15.81,0.00,15.81,28.00,32.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 13,0.0,12.81,3.00,12.00,14.52,7.91,14.00,1,1,1,12.81,15.81,0.00,15.81,12.00,16.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,3.00,3.00,8.00,7.91,7.91,10.00,1,1,1,3.00,12.81,3.00,12.81,8.00,12.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 16,0.0,0.00,0.00,4.00,7.91,1.29,6.00,1,1,1,0.00,15.81,0.00,3.00,4.00,8.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 31,0.0,3.00,12.81,32.00,7.91,14.52,34.00,1,1,1,0.00,15.81,12.81,15.81,32.00,36.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 20,0.0,3.00,3.00,36.00,7.91,7.91,38.00,1,1,1,3.00,12.81,3.00,12.81,36.00,40.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 17,0.0,0.00,0.00,8.00,7.91,1.29,10.00,1,1,1,0.00,15.81,0.00,3.00,8.00,12.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 48,0.0,0.00,0.00,28.00,7.91,1.29,30.00,1,1,1,0.00,15.81,0.00,3.00,28.00,32.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 30,0.0,3.00,3.00,20.00,7.91,7.91,22.00,1,1,1,3.00,12.81,3.00,12.81,20.00,24.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,3.00,3.00,0.00,7.91,7.91,2.00,1,1,1,3.00,12.81,3.00,12.81,0.00,4.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 38,0.0,3.00,12.81,12.00,7.91,14.52,14.00,1,1,1,0.00,15.81,12.81,15.81,12.00,16.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 44,0.0,3.00,3.00,28.00,7.91,7.91,30.00,1,1,1,3.00,12.81,3.00,12.81,28.00,32.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 24,0.0,3.00,3.00,24.00,7.91,7.91,26.00,1,1,1,3.00,12.81,3.00,12.81,24.00,28.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 43,0.0,12.81,3.00,16.00,14.52,7.91,18.00,1,1,1,12.81,15.81,0.00,15.81,16.00,20.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 11,0.0,12.81,3.00,0.00,14.52,7.91,2.00,1,1,1,12.81,15.81,0.00,15.81,0.00,4.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,3.00,3.00,4.00,7.91,7.91,6.00,1,1,1,3.00,12.81,3.00,12.81,4.00,8.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 46,0.0,3.00,3.00,32.00,7.91,7.91,34.00,1,1,1,3.00,12.81,3.00,12.81,32.00,36.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 9,0.0,0.00,0.00,20.00,7.91,1.29,22.00,1,1,1,0.00,15.81,0.00,3.00,20.00,24.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 33,0.0,3.00,3.00,16.00,7.91,7.91,18.00,1,1,1,3.00,12.81,3.00,12.81,16.00,20.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 45,0.0,0.00,0.00,20.00,1.29,7.91,22.00,1,1,1,0.00,3.00,0.00,15.81,20.00,24.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 19,0.0,3.00,3.00,12.00,7.91,7.91,14.00,1,1,1,3.00,12.81,3.00,12.81,12.00,16.00,4.00,385.05,TARP,DOE-2,96.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 29,0.0,12.81,3.00,8.00,14.52,7.91,10.00,1,1,1,12.81,15.81,0.00,15.81,8.00,12.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 23,0.0,0.00,0.00,16.00,1.29,7.91,18.00,1,1,1,0.00,3.00,0.00,15.81,16.00,20.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 14,0.0,0.00,0.00,16.00,7.91,1.29,18.00,1,1,1,0.00,15.81,0.00,3.00,16.00,20.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 18,0.0,12.81,3.00,24.00,14.52,7.91,26.00,1,1,1,12.81,15.81,0.00,15.81,24.00,28.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 50,0.0,0.00,0.00,36.00,1.29,7.91,38.00,1,1,1,0.00,3.00,0.00,15.81,36.00,40.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 37,0.0,0.00,0.00,12.00,1.29,7.91,14.00,1,1,1,0.00,3.00,0.00,15.81,12.00,16.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 35,0.0,3.00,12.81,28.00,7.91,14.52,30.00,1,1,1,0.00,15.81,12.81,15.81,28.00,32.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 10,0.0,0.00,0.00,24.00,1.29,7.91,26.00,1,1,1,0.00,3.00,0.00,15.81,24.00,28.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 27,0.0,12.81,3.00,32.00,14.52,7.91,34.00,1,1,1,12.81,15.81,0.00,15.81,32.00,36.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 32,0.0,0.00,0.00,12.00,7.91,1.29,14.00,1,1,1,0.00,15.81,0.00,3.00,12.00,16.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 21,0.0,12.81,3.00,20.00,14.52,7.91,22.00,1,1,1,12.81,15.81,0.00,15.81,20.00,24.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 26,0.0,0.00,0.00,24.00,7.91,1.29,26.00,1,1,1,0.00,15.81,0.00,3.00,24.00,28.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 34,0.0,12.81,3.00,36.00,14.52,7.91,38.00,1,1,1,12.81,15.81,0.00,15.81,36.00,40.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
 Zone Information, THERMAL ZONE 36,0.0,3.00,12.81,0.00,7.91,14.52,2.00,1,1,1,0.00,15.81,12.81,15.81,0.00,4.00,4.00,153.74,TARP,DOE-2,38.43,63.25,41.11,22.14,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 3,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 12,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 7,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 39,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 22,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 40,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 25,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 42,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 15,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 41,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 6,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 49,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 2,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 47,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 8,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 28,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 13,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 16,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 31,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 20,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 17,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 48,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 30,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 38,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 44,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 24,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 43,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 11,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 46,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 9,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 33,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 45,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 19,96.26,5.2,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 29,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 23,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 14,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 18,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 50,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 37,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 35,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 10,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 27,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 32,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 21,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 26,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 34,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 36,38.43,2.1,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 1,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 10,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 11,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 12,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 13,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 14,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 15,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 16,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 17,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 18,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 19,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 2,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 20,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 21,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 22,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 23,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 24,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 25,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 26,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 27,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 28,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 29,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 3,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 30,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 31,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 32,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 33,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 34,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 35,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 36,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 37,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 38,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 39,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 4,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 40,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 41,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 42,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 43,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 44,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 45,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 46,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 47,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 48,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 49,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 5,96.26,5.2,5.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 50,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 6,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 7,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 8,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING PEOPLE,MEDIUM OFFICE_BLDG_OCC,THERMAL ZONE 9,38.43,2.1,2.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,MEDIUM OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 1,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 10,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 11,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 12,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 13,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 14,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 15,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 16,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 17,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 18,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 19,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 2,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 20,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 21,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 22,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 23,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 24,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 25,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 26,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 27,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 28,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 29,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 3,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 30,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 31,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 32,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 33,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 34,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 35,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 36,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 37,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 38,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 39,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 4,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 40,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 41,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 42,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 43,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 44,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 45,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 46,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 47,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 48,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 49,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 5,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 50,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 6,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 7,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 8,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING LIGHTS,MEDIUM OFFICE_BLDG_LIGHT,THERMAL ZONE 9,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 1,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 10,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 11,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 12,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 13,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 14,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 15,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 16,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 17,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 18,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 19,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 2,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 20,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 21,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 22,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 23,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 24,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 25,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 26,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 27,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 28,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 29,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 3,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 30,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 31,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 32,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 33,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 34,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 35,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 36,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 37,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 38,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 39,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 4,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 40,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 41,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 42,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 43,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 44,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 45,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 46,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 47,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 48,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 49,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 5,96.26,5.2,1036.170,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 50,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 6,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 7,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 8,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,MEDIUM OFFICE_BLDG_EQUIP,THERMAL ZONE 9,38.43,2.1,413.702,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,96.26,5.2,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 10,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 11,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 12,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 13,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 14,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 15,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 16,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 17,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 18,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 19,96.26,5.2,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 20,96.26,5.2,2.910E-002,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 21,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 22,38.43,2.1,3.073E-002,7.996E-004,3.023E-004,0.720,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 23,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 24,96.26,5.2,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 25,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 26,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 27,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 28,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 29,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 30,96.26,5.2,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 31,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 32,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 33,96.26,5.2,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 34,38.43,2.1,3.073E-002,7.996E-004,3.023E-004,0.720,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 35,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 36,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 37,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 38,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 39,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,96.26,5.2,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 40,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 41,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 42,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 43,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 44,96.26,5.2,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 45,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 46,96.26,5.2,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 47,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 48,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 49,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,96.26,5.2,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 50,38.43,2.1,3.073E-002,7.996E-004,3.023E-004,0.720,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 6,38.43,2.1,3.073E-002,7.996E-004,3.023E-004,0.720,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 7,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 8,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 MEDIUMOFFICE WHOLEBUILDING INFILTRATION,MEDIUM OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 9,38.43,2.1,1.912E-002,4.974E-004,3.023E-004,0.448,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 12,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 7,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 39,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 22,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 40,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 25,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 42,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 15,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 41,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 6,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 49,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 47,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 8,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 28,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 13,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 16,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 31,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 20,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 17,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 48,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 30,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 38,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 44,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 24,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 43,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 11,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 46,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 9,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 33,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 45,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 19,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 29,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 23,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 14,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 18,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 50,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 37,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 35,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 10,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 27,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 32,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 21,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 26,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 34,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 36,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 12,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 39,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 22,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 40,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 25,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 42,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 15,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 41,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 49,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 47,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 8,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 28,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 13,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 16,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 31,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 20,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 17,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 48,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 30,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 38,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 44,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 24,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 43,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 11,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 46,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 9,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 33,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 45,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 19,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 29,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 23,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 14,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 18,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 50,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 37,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 35,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 10,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 27,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 32,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 21,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 26,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 34,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 36,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 12,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 39,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 22,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 40,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 25,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 42,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 15,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 41,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 49,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 47,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 8,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 28,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 13,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 16,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 31,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 20,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 17,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 48,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 30,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 38,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 44,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 24,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 43,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 11,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 46,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 9,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 33,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 45,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 19,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 29,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 23,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 14,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 18,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 50,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 37,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 35,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 10,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 27,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 32,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 21,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 26,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 34,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 36,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 4593.67726, 5282.72884, 0.27345, 0.31447, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 31.56750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 3764.96036, 4706.20045, 0.19617, 0.24521, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 12, Cooling, 4607.96619, 5299.16112, 0.27430, 0.31545, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 31.56750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 12, Heating, 3713.78748, 4642.23436, 0.19350, 0.24188, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 7, Cooling, 2066.57700, 2376.56355, 0.12302, 0.14148, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 29.99250, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 7, Heating, 3747.30946, 4684.13682, 0.19525, 0.24406, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 39, Cooling, 1996.72456, 2296.23324, 0.11886, 0.13669, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 29.99250, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 39, Heating, 3700.17824, 4625.22280, 0.19279, 0.24099, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 22, Cooling, 2109.55494, 2425.98818, 0.12559, 0.14442, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 29.99250, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 22, Heating, 4797.16136, 5996.45170, 0.24990, 0.31238, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 40, Cooling, 3983.44144, 4580.95765, 0.23713, 0.27270, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 30.09750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 40, Heating, 3663.08545, 4578.85681, 0.19086, 0.23858, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 25, Cooling, 3658.68264, 4207.48503, 0.21780, 0.25046, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 16:45:00, 32.04000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 25, Heating, 3799.31229, 4749.14037, 0.19796, 0.24745, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 42, Cooling, 2067.81115, 2377.98283, 0.12310, 0.14156, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 29.99250, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 42, Heating, 3737.92498, 4672.40623, 0.19476, 0.24345, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 15, Cooling, 2064.10455, 2373.72023, 0.12288, 0.14131, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 29.99250, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 15, Heating, 3712.79542, 4640.99427, 0.19345, 0.24181, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 41, Cooling, 4589.55234, 5277.98519, 0.27321, 0.31419, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 31.56750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 41, Heating, 3786.82594, 4733.53242, 0.19731, 0.24664, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 6, Cooling, 3679.64704, 4231.59410, 0.21905, 0.25191, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 33.30000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 6, Heating, 4797.16136, 5996.45170, 0.24990, 0.31238, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 49, Cooling, 4548.70931, 5231.01571, 0.27077, 0.31139, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 31.56750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 49, Heating, 3701.02819, 4626.28524, 0.19284, 0.24105, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 2728.42597, 3137.68987, 0.16242, 0.18678, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 33.03750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 3798.82010, 4748.52512, 0.19793, 0.24742, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 47, Cooling, 2065.28337, 2375.07588, 0.12295, 0.14139, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 29.99250, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 47, Heating, 3755.51473, 4694.39341, 0.19568, 0.24460, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 8, Cooling, 3717.49123, 4275.11491, 0.22130, 0.25449, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 33.30000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 8, Heating, 3785.55533, 4731.94417, 0.19724, 0.24655, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 28, Cooling, 4038.98116, 4644.82834, 0.24043, 0.27650, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 30.09750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 28, Heating, 3709.23777, 4636.54721, 0.19327, 0.24158, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 13, Cooling, 4053.10556, 4661.07139, 0.24127, 0.27746, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 30.09750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 13, Heating, 3680.01990, 4600.02487, 0.19174, 0.23968, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 2959.15635, 3403.02981, 0.17615, 0.20257, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 31.83000, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 750.98967, 938.73709, 3.91446E-002, 4.89308E-002, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 16, Cooling, 3665.64993, 4215.49742, 0.21821, 0.25094, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 33.30000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 16, Heating, 3700.17824, 4625.22280, 0.19279, 0.24099, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 31, Cooling, 2062.99177, 2372.44053, 0.12281, 0.14123, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 29.99250, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 31, Heating, 3785.55533, 4731.94417, 0.19724, 0.24655, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 20, Cooling, 3078.56050, 3540.34458, 0.18327, 0.21076, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:45:00, 31.04250, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 20, Heating, 3275.63100, 4094.53874, 0.17069, 0.21336, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 17, Cooling, 3728.71289, 4288.01982, 0.22196, 0.25526, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 33.30000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 17, Heating, 3712.79542, 4640.99427, 0.19345, 0.24181, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 48, Cooling, 3720.95204, 4279.09485, 0.22150, 0.25473, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 33.30000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 48, Heating, 3763.70959, 4704.63699, 0.19610, 0.24513, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 30, Cooling, 2982.13819, 3429.45892, 0.17752, 0.20415, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 31.83000, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 30, Heating, 752.72679, 940.90848, 3.92351E-002, 4.90439E-002, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 1575.42663, 1811.74062, 9.37829E-002, 0.10785, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 16:15:00, 32.46000, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 1396.70510, 1745.88138, 7.28019E-002, 9.10024E-002, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:45:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 38, Cooling, 2068.54066, 2378.82176, 0.12314, 0.14161, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 29.99250, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 38, Heating, 3726.69292, 4658.36615, 0.19418, 0.24272, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 44, Cooling, 2981.54209, 3428.77340, 0.17748, 0.20411, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 31.83000, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 44, Heating, 761.37995, 951.72493, 3.96862E-002, 4.96077E-002, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 24, Cooling, 2981.67976, 3428.93172, 0.17749, 0.20412, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 31.83000, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 24, Heating, 754.73570, 943.41962, 3.93399E-002, 4.91748E-002, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 43, Cooling, 4049.34398, 4656.74558, 0.24105, 0.27721, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 30.09750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 43, Heating, 3688.61189, 4610.76486, 0.19219, 0.24024, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 11, Cooling, 3094.82446, 3559.04813, 0.18423, 0.21187, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 09:45:00, 28.86375, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 11, Heating, 3776.00391, 4720.00488, 0.19675, 0.24593, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 2784.41997, 3202.08296, 0.16575, 0.19061, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 31.83000, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 796.94252, 996.17815, 4.15399E-002, 5.19248E-002, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 46, Cooling, 2982.09389, 3429.40797, 0.17752, 0.20414, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 31.83000, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 46, Heating, 819.80518, 1024.75648, 4.27315E-002, 5.34144E-002, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 9, Cooling, 3726.19000, 4285.11850, 0.22181, 0.25508, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 33.30000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 9, Heating, 3747.30946, 4684.13682, 0.19525, 0.24406, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 33, Cooling, 2982.43631, 3429.80175, 0.17754, 0.20417, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 31.83000, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 33, Heating, 750.94819, 938.68524, 3.91424E-002, 4.89281E-002, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 45, Cooling, 4600.64496, 5290.74170, 0.27387, 0.31495, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 31.56750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 45, Heating, 3748.49155, 4685.61444, 0.19531, 0.24414, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 19, Cooling, 2980.52669, 3427.60570, 0.17742, 0.20404, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 31.83000, 1.49611E-002, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 19, Heating, 749.20746, 936.50933, 3.90517E-002, 4.89018E-002, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, -20.00000, 6.49857E-004, 96.26334, 5.18085, 4.89018E-002
 Zone Sizing Information, THERMAL ZONE 29, Cooling, 4050.75688, 4658.37042, 0.24113, 0.27730, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 30.09750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 29, Heating, 3669.77894, 4587.22367, 0.19121, 0.23901, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 23, Cooling, 4604.63755, 5295.33318, 0.27410, 0.31522, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 31.56750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 23, Heating, 3739.06080, 4673.82600, 0.19482, 0.24353, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 14, Cooling, 3729.10655, 4288.47253, 0.22199, 0.25528, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 33.30000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 14, Heating, 3737.92498, 4672.40623, 0.19476, 0.24345, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 18, Cooling, 4042.09628, 4648.41073, 0.24062, 0.27671, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 30.09750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 18, Heating, 3702.45803, 4628.07254, 0.19291, 0.24114, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 50, Cooling, 4578.92883, 5265.76815, 0.27258, 0.31347, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 31.56750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 50, Heating, 4798.39663, 5997.99579, 0.24997, 0.31246, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 37, Cooling, 4608.73799, 5300.04869, 0.27435, 0.31550, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 31.56750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 37, Heating, 3727.76900, 4659.71125, 0.19423, 0.24279, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 35, Cooling, 2064.00790, 2373.60909, 0.12287, 0.14130, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 29.99250, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 35, Heating, 3763.70959, 4704.63699, 0.19610, 0.24513, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 10, Cooling, 4597.02511, 5286.57888, 0.27365, 0.31470, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 31.56750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 10, Heating, 3756.73444, 4695.91806, 0.19574, 0.24468, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 27, Cooling, 4035.82103, 4641.19419, 0.24024, 0.27628, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 30.09750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 27, Heating, 3729.95420, 4662.44275, 0.19435, 0.24293, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 32, Cooling, 3731.80193, 4291.57222, 0.22215, 0.25547, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 33.30000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 32, Heating, 3726.69292, 4658.36615, 0.19418, 0.24272, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 21, Cooling, 4045.55949, 4652.39341, 0.24082, 0.27695, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 30.09750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 21, Heating, 3695.93674, 4619.92092, 0.19257, 0.24072, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 26, Cooling, 3723.47360, 4281.99464, 0.22165, 0.25490, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 33.30000, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 26, Heating, 3755.51473, 4694.39341, 0.19568, 0.24460, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 34, Cooling, 3956.79321, 4550.31220, 0.23555, 0.27088, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:30:00, 30.09750, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 34, Heating, 4741.42041, 5926.77551, 0.24700, 0.30875, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 36, Cooling, 1236.08050, 1421.49258, 7.35874E-002, 8.46255E-002, CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:15:00, 30.38625, 1.49611E-002, 38.43416, 2.06851, 1.95246E-002
 Zone Sizing Information, THERMAL ZONE 36, Heating, 3798.82010, 4748.52512, 0.19793, 0.24742, CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -20.00000, 6.49857E-004, 38.43416, 2.06851, 1.95246E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 11.54064
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 11.54064
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 10.71090
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 10.71090
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Air Flow Rate [m3/s], 0.31447
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.45461E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Reheat Water Flow Rate [m3/s], 1.76694E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24521
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 31, Maximum Water Flow Rate [m3/s], 1.76694E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 31, Design Coil Load [W], 8133.29468
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 31, U-Factor Times Area Value [W/K], 218.44997
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 31,9084.16
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Air Flow Rate [m3/s], 0.31545
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.46224E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Reheat Water Flow Rate [m3/s], 1.74293E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24188
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 28, Maximum Water Flow Rate [m3/s], 1.74293E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 28, Design Coil Load [W], 8022.74731
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 28, U-Factor Times Area Value [W/K], 219.12946
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 28,9055.81
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Air Flow Rate [m3/s], 0.24406
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Flow Fraction during Reheat [], 0.31999
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Reheat Water Flow Rate [m3/s], 1.75866E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24406
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 27, Maximum Water Flow Rate [m3/s], 1.75866E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 27, Design Coil Load [W], 8095.16384
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 27, U-Factor Times Area Value [W/K], 169.54090
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 27,7668.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Air Flow Rate [m3/s], 0.24099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Flow Fraction during Reheat [], 0.32407
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Reheat Water Flow Rate [m3/s], 1.73654E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24099
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 33, Maximum Water Flow Rate [m3/s], 1.73654E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 33, Design Coil Load [W], 7993.34810
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 33, U-Factor Times Area Value [W/K], 167.40852
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 33,7572.26
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Air Flow Rate [m3/s], 0.31238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.43829E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Reheat Water Flow Rate [m3/s], 2.25093E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.31238
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 41, Maximum Water Flow Rate [m3/s], 2.25093E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 41, Design Coil Load [W], 10361.09894
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 41, U-Factor Times Area Value [W/K], 216.99746
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 41,9815.28
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Air Flow Rate [m3/s], 0.27270
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.12854E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Reheat Water Flow Rate [m3/s], 1.71913E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.23858
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 26, Maximum Water Flow Rate [m3/s], 1.71913E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 26, Design Coil Load [W], 7913.21658
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 26, U-Factor Times Area Value [W/K], 189.43143
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 26,8205.32
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Air Flow Rate [m3/s], 0.25046
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Flow Fraction during Reheat [], 0.31181
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Reheat Water Flow Rate [m3/s], 1.78307E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24745
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 42, Maximum Water Flow Rate [m3/s], 1.78307E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 42, Design Coil Load [W], 8207.51874
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 42, U-Factor Times Area Value [W/K], 173.98839
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 42,7840.42
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Air Flow Rate [m3/s], 0.24345
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Flow Fraction during Reheat [], 0.32080
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Reheat Water Flow Rate [m3/s], 1.75426E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24345
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 51, Maximum Water Flow Rate [m3/s], 1.75426E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 51, Design Coil Load [W], 8074.89086
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 51, U-Factor Times Area Value [W/K], 169.11631
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 51,7649.51
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Air Flow Rate [m3/s], 0.24181
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Flow Fraction during Reheat [], 0.32297
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Reheat Water Flow Rate [m3/s], 1.74246E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24181
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 43, Maximum Water Flow Rate [m3/s], 1.74246E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 43, Design Coil Load [W], 8020.60406
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 43, U-Factor Times Area Value [W/K], 167.97936
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 43,7598.08
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Air Flow Rate [m3/s], 0.31419
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.45240E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Reheat Water Flow Rate [m3/s], 1.77721E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24664
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 23, Maximum Water Flow Rate [m3/s], 1.77721E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 23, Design Coil Load [W], 8180.53194
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 23, U-Factor Times Area Value [W/K], 218.25382
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 23,9098.38
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Air Flow Rate [m3/s], 0.31238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.43829E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Reheat Water Flow Rate [m3/s], 2.25093E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.31238
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 13, Maximum Water Flow Rate [m3/s], 2.25093E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 13, Design Coil Load [W], 10361.09894
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 13, U-Factor Times Area Value [W/K], 216.99746
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 13,9815.28
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.31139
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.43058E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 1.73694E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24105
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 1.73694E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 7995.18432
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 216.31168
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,8971.02
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Air Flow Rate [m3/s], 0.24742
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Flow Fraction during Reheat [], 0.31565
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Reheat Water Flow Rate [m3/s], 1.78284E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24742
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 12, Maximum Water Flow Rate [m3/s], 1.78284E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 12, Design Coil Load [W], 8206.45541
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 12, U-Factor Times Area Value [W/K], 171.87173
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 12,7774.14
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Air Flow Rate [m3/s], 0.24460
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Flow Fraction during Reheat [], 0.31929
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Reheat Water Flow Rate [m3/s], 1.76251E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24460
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 37, Maximum Water Flow Rate [m3/s], 1.76251E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 37, Design Coil Load [W], 8112.88941
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 37, U-Factor Times Area Value [W/K], 169.91213
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 37,7685.51
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Air Flow Rate [m3/s], 0.25449
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Flow Fraction during Reheat [], 0.30688
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Reheat Water Flow Rate [m3/s], 1.77661E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24655
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 34, Maximum Water Flow Rate [m3/s], 1.77661E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 34, Design Coil Load [W], 8177.78695
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 34, U-Factor Times Area Value [W/K], 176.78425
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 34,7917.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.27650
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.15822E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 1.74079E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24158
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 1.74079E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 8012.91703
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 192.07245
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,8315.97
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Air Flow Rate [m3/s], 0.27746
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.16576E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Reheat Water Flow Rate [m3/s], 1.72708E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.23968
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 52, Maximum Water Flow Rate [m3/s], 1.72708E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 52, Design Coil Load [W], 7949.79879
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 52, U-Factor Times Area Value [W/K], 192.74410
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 52,8312.61
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Air Flow Rate [m3/s], 0.20257
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Flow Fraction during Reheat [], 0.96561
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Reheat Water Flow Rate [m3/s], 4.37912E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.07723E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 29, Maximum Water Flow Rate [m3/s], 4.37912E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 29, Design Coil Load [W], 2015.72272
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 29, U-Factor Times Area Value [W/K], 140.72082
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 29,3609.29
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Air Flow Rate [m3/s], 0.25094
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Flow Fraction during Reheat [], 0.31122
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Reheat Water Flow Rate [m3/s], 1.73654E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24099
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 46, Maximum Water Flow Rate [m3/s], 1.73654E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 46, Design Coil Load [W], 7993.34810
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 46, U-Factor Times Area Value [W/K], 174.31908
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 46,7785.66
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Air Flow Rate [m3/s], 0.24655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Flow Fraction during Reheat [], 0.31676
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Reheat Water Flow Rate [m3/s], 1.77661E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24655
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 17, Maximum Water Flow Rate [m3/s], 1.77661E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 17, Design Coil Load [W], 8177.78695
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 17, U-Factor Times Area Value [W/K], 171.27131
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 17,7746.98
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.21336
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.91679
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 1.53743E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.21336
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 1.53743E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 7076.84710
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 148.21380
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,6704.04
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Air Flow Rate [m3/s], 0.25526
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Flow Fraction during Reheat [], 0.30596
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Reheat Water Flow Rate [m3/s], 1.74246E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24181
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 11, Maximum Water Flow Rate [m3/s], 1.74246E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 11, Design Coil Load [W], 8020.60406
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 11, U-Factor Times Area Value [W/K], 177.31787
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 11,7885.15
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Air Flow Rate [m3/s], 0.25473
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Flow Fraction during Reheat [], 0.30660
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Reheat Water Flow Rate [m3/s], 1.76636E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24513
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 50, Maximum Water Flow Rate [m3/s], 1.76636E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 50, Design Coil Load [W], 8130.59253
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 50, U-Factor Times Area Value [W/K], 176.94882
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 50,7908.26
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Air Flow Rate [m3/s], 0.20415
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Flow Fraction during Reheat [], 0.95817
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Reheat Water Flow Rate [m3/s], 4.41313E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.12443E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 40, Maximum Water Flow Rate [m3/s], 4.41313E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 40, Design Coil Load [W], 2031.37610
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 40, U-Factor Times Area Value [W/K], 141.81361
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 40,3637.32
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Air Flow Rate [m3/s], 0.10785
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.12037E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Reheat Water Flow Rate [m3/s], 6.55743E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.10024E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 35, Maximum Water Flow Rate [m3/s], 6.55743E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 35, Design Coil Load [W], 3018.40481
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 35, U-Factor Times Area Value [W/K], 74.91955
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 35,3204.98
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Air Flow Rate [m3/s], 0.24272
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Flow Fraction during Reheat [], 0.32176
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Reheat Water Flow Rate [m3/s], 1.74898E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24272
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 36, Maximum Water Flow Rate [m3/s], 1.74898E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 36, Design Coil Load [W], 8050.62652
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 36, U-Factor Times Area Value [W/K], 168.60813
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 36,7626.52
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Air Flow Rate [m3/s], 0.20411
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Flow Fraction during Reheat [], 0.95836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Reheat Water Flow Rate [m3/s], 4.41225E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.12320E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 18, Maximum Water Flow Rate [m3/s], 4.41225E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 18, Design Coil Load [W], 2030.97006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 18, U-Factor Times Area Value [W/K], 141.78527
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 18,3636.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Air Flow Rate [m3/s], 0.20412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Flow Fraction during Reheat [], 0.95831
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Reheat Water Flow Rate [m3/s], 4.41245E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.12349E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 21, Maximum Water Flow Rate [m3/s], 4.41245E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 21, Design Coil Load [W], 2031.06384
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 21, U-Factor Times Area Value [W/K], 141.79181
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 21,3636.76
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Air Flow Rate [m3/s], 0.27721
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.16375E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Reheat Water Flow Rate [m3/s], 1.73111E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24024
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 16, Maximum Water Flow Rate [m3/s], 1.73111E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 16, Design Coil Load [W], 7968.35978
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 16, U-Factor Times Area Value [W/K], 192.56523
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 16,8314.18
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Air Flow Rate [m3/s], 0.24593
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Flow Fraction during Reheat [], 0.31756
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Reheat Water Flow Rate [m3/s], 1.77213E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24593
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 47, Maximum Water Flow Rate [m3/s], 1.77213E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 47, Design Coil Load [W], 8157.16559
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 47, U-Factor Times Area Value [W/K], 170.83943
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 47,7727.45
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Air Flow Rate [m3/s], 0.19061
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.98013E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Reheat Water Flow Rate [m3/s], 4.12056E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 5.71841E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 32, Maximum Water Flow Rate [m3/s], 4.12056E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 32, Design Coil Load [W], 1896.70778
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 32, U-Factor Times Area Value [W/K], 132.41220
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 32,3396.19
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Air Flow Rate [m3/s], 0.20414
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Flow Fraction during Reheat [], 0.95818
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Reheat Water Flow Rate [m3/s], 4.41306E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.12434E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 20, Maximum Water Flow Rate [m3/s], 4.41306E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 20, Design Coil Load [W], 2031.34591
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 20, U-Factor Times Area Value [W/K], 141.81150
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 20,3637.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Air Flow Rate [m3/s], 0.25508
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Flow Fraction during Reheat [], 0.30617
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Reheat Water Flow Rate [m3/s], 1.75866E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24406
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 8, Maximum Water Flow Rate [m3/s], 1.75866E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 8, Design Coil Load [W], 8095.16384
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 8, U-Factor Times Area Value [W/K], 177.19790
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 8,7904.87
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Air Flow Rate [m3/s], 0.20417
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Flow Fraction during Reheat [], 0.95807
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Reheat Water Flow Rate [m3/s], 4.41357E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.12504E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 39, Maximum Water Flow Rate [m3/s], 4.41357E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 39, Design Coil Load [W], 2031.57916
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 39, U-Factor Times Area Value [W/K], 141.82779
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 39,3637.68
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Air Flow Rate [m3/s], 0.31495
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.45833E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Reheat Water Flow Rate [m3/s], 1.75921E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24414
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 30, Maximum Water Flow Rate [m3/s], 1.75921E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 30, Design Coil Load [W], 8097.71763
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 30, U-Factor Times Area Value [W/K], 218.78131
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 30,9078.12
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.20404
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.95868
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 4.41074E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.12112E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 4.41074E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 2030.27848
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 141.73699
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,3635.35
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 0.27730
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.16451E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 1.72227E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.23901
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 1.72227E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 7927.67557
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 192.63242
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,8301.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Air Flow Rate [m3/s], 0.31522
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.46046E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Reheat Water Flow Rate [m3/s], 1.75479E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24353
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 38, Maximum Water Flow Rate [m3/s], 1.75479E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 38, Design Coil Load [W], 8077.34467
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 38, U-Factor Times Area Value [W/K], 218.97117
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 38,9074.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Air Flow Rate [m3/s], 0.25528
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Flow Fraction during Reheat [], 0.30593
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Reheat Water Flow Rate [m3/s], 1.75426E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24345
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 45, Maximum Water Flow Rate [m3/s], 1.75426E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 45, Design Coil Load [W], 8074.89086
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 45, U-Factor Times Area Value [W/K], 177.33659
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 45,7902.76
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Air Flow Rate [m3/s], 0.27671
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.15988E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Reheat Water Flow Rate [m3/s], 1.73761E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24114
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 9, Maximum Water Flow Rate [m3/s], 1.73761E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 9, Design Coil Load [W], 7998.27100
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 9, U-Factor Times Area Value [W/K], 192.22058
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 9,8315.02
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Air Flow Rate [m3/s], 0.31347
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.44683E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Reheat Water Flow Rate [m3/s], 2.25151E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.31246
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 10, Maximum Water Flow Rate [m3/s], 2.25151E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 10, Design Coil Load [W], 10363.76718
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 10, U-Factor Times Area Value [W/K], 217.75763
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 10,9839.82
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Air Flow Rate [m3/s], 0.31550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.46266E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Reheat Water Flow Rate [m3/s], 1.74949E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24279
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 24, Maximum Water Flow Rate [m3/s], 1.74949E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 24, Design Coil Load [W], 8052.95126
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 24, U-Factor Times Area Value [W/K], 219.16616
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 24,9069.46
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Air Flow Rate [m3/s], 0.24513
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Flow Fraction during Reheat [], 0.31860
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Reheat Water Flow Rate [m3/s], 1.76636E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24513
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 48, Maximum Water Flow Rate [m3/s], 1.76636E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 48, Design Coil Load [W], 8130.59253
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 48, U-Factor Times Area Value [W/K], 170.28290
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 48,7702.28
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Air Flow Rate [m3/s], 0.31470
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.45640E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Reheat Water Flow Rate [m3/s], 1.76308E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24468
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 49, Maximum Water Flow Rate [m3/s], 1.76308E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 49, Design Coil Load [W], 8115.52446
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 49, U-Factor Times Area Value [W/K], 218.60917
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 49,9081.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Air Flow Rate [m3/s], 0.27628
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.15653E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Reheat Water Flow Rate [m3/s], 1.75051E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24293
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 25, Maximum Water Flow Rate [m3/s], 1.75051E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 25, Design Coil Load [W], 8057.67177
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 25, U-Factor Times Area Value [W/K], 191.92217
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 25,8327.40
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Air Flow Rate [m3/s], 0.25547
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Flow Fraction during Reheat [], 0.30571
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Reheat Water Flow Rate [m3/s], 1.74898E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24272
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 44, Maximum Water Flow Rate [m3/s], 1.74898E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 44, Design Coil Load [W], 8050.62652
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 44, U-Factor Times Area Value [W/K], 177.46476
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 44,7899.04
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Air Flow Rate [m3/s], 0.27695
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.16173E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Reheat Water Flow Rate [m3/s], 1.73455E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24072
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 22, Maximum Water Flow Rate [m3/s], 1.73455E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 22, Design Coil Load [W], 7984.18334
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 22, U-Factor Times Area Value [W/K], 192.38527
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 22,8314.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Air Flow Rate [m3/s], 0.25490
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Flow Fraction during Reheat [], 0.30639
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Reheat Water Flow Rate [m3/s], 1.76251E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24460
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 19, Maximum Water Flow Rate [m3/s], 1.76251E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 19, Design Coil Load [W], 8112.88941
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 19, U-Factor Times Area Value [W/K], 177.06873
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 19,7906.44
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Air Flow Rate [m3/s], 0.30875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.40995E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Reheat Water Flow Rate [m3/s], 2.22477E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.30875
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 14, Maximum Water Flow Rate [m3/s], 2.22477E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 14, Design Coil Load [W], 10240.70467
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 14, U-Factor Times Area Value [W/K], 214.47599
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 14,9701.23
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Air Flow Rate [m3/s], 0.24742
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Flow Fraction during Reheat [], 0.31565
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Reheat Water Flow Rate [m3/s], 1.78284E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.24742
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 15, Maximum Water Flow Rate [m3/s], 1.78284E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 15, Design Coil Load [W], 8206.45541
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 15, U-Factor Times Area Value [W/K], 171.87173
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 15,7774.14
 Component Sizing Information, Branch, BRANCH {C5185E92-BF79-4B41-9C28-50D47569A0A9}, Maximum Flow Rate [m3/s], 11.54064
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 11.54064
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 11.54064
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 1.27000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 11.54064
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 286581.46295
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 3.84649
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 95517.60160
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,278142.41,949061.30,25.83,4.59,6.18,8.70,12.79,15.66,21.07,29.68,43.64,13.0332,10.4423,7.1883,3.6901,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 2.91508E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 134182.07509
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 1725.87163
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,96652.67
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 11.54064
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 2.91508E-003
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.63354E-004
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 494185.42997
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 1.06947E-002
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 1.06947E-002
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 12.03153
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 1.06947E-002
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 2732.35615
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,31.40,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.2698552546E-002,7.4949576450E-002,Pass,Pass,2.4338951612E-002,2.7730994610E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.2801736812E-002,7.5435989856E-002,Pass,Pass,2.4323437574E-002,2.7811029757E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.3739311924E-002,6.6725806555E-002,Pass,Pass,1.2280362520E-002,1.3709064337E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.0311303266E-002,6.5588505967E-002,Pass,Pass,1.1771625777E-002,1.3572135295E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3444720553E-002,6.0607555134E-002,Pass,Pass,9.4474933976E-003,9.0655786054E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.7922043063E-002,0.1328254637,Pass,Pass,2.3152080888E-002,2.3913251946E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3768458099E-002,0.1319203083,Pass,Pass,3.9558809835E-002,4.5270384535E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.3418406870E-002,6.6801649386E-002,Pass,Pass,1.2335966413E-002,1.3720318482E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.3462170768E-002,6.6769206582E-002,Pass,Pass,1.2370212615E-002,1.3795321809E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.3182847440E-002,7.5499479193E-002,Pass,Pass,2.4322693563E-002,2.7948870118E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3480815957E-002,9.7447904913E-002,Pass,Pass,2.0635957902E-002,1.8273855897E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.8344887475E-002,8.2496945847E-002,Pass,Pass,2.4699360584E-002,2.8570054357E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3756930339E-002,0.1318495347,Pass,Pass,3.3460808858E-002,3.0257701350E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.4054131617E-002,6.6612993982E-002,Pass,Pass,1.2227687205E-002,1.3621096775E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.4974259027E-002,8.7799328731E-002,Pass,Pass,2.2843875551E-002,2.1245921848E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.2027326178E-002,0.1281509683,Pass,Pass,2.2958366391E-002,2.3631710887E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.1825468316E-002,0.1279327049,Pass,Pass,2.2974589597E-002,2.3826934577E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,1.5954196027E-004,3.1408465326E-004,Pass,Pass,7.3430725321E-003,1.1204160955E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.0162795521E-002,9.2317093003E-002,Pass,Pass,2.3211991558E-002,2.1001465690E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.5975635016E-002,6.5861212147E-002,Pass,Pass,1.1865080704E-002,1.3517070379E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,2.7238223020E-004,5.8012482293E-004,Pass,Pass,1.1105119778E-002,2.1469675444E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.4276715797E-002,8.7489155620E-002,Pass,Pass,2.2886723526E-002,2.1396006131E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.4088921280E-002,8.7569910804E-002,Pass,Pass,2.2870259840E-002,2.1500312615E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,1.5758064319E-004,3.0981607639E-004,Pass,Pass,7.3567490969E-003,1.1102555683E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,1.9796307517E-002,3.4952885822E-002,Pass,Pass,2.0795808555E-002,3.8949271173E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.3130440260E-002,6.6838620466E-002,Pass,Pass,1.2389286518E-002,1.3676271302E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,1.5745640918E-004,3.0996379810E-004,Pass,Pass,7.3589208521E-003,1.1117895837E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,1.5751437407E-004,3.0984281792E-004,Pass,Pass,7.3596520417E-003,1.1108327096E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.1815599792E-002,0.1279534407,Pass,Pass,2.2971495085E-002,2.3846116852E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3700111655E-002,0.1670231108,Pass,Pass,3.5257429144E-002,3.8786404436E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,1.6897410986E-004,3.2626777645E-004,Pass,Pass,7.8619299489E-003,1.2129129084E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,1.5765180533E-004,3.1004084024E-004,Pass,Pass,7.3285633921E-003,1.1124310581E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.3886537612E-002,8.7510712807E-002,Pass,Pass,2.2873466458E-002,2.1538387763E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,1.5739927196E-004,3.0944869673E-004,Pass,Pass,7.3537570565E-003,1.1098745897E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.2494014500E-002,7.4827991408E-002,Pass,Pass,2.4338657499E-002,2.7679272947E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,1.5759267773E-004,3.1001126723E-004,Pass,Pass,7.3481263936E-003,1.1105999515E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.2290457455E-002,0.1280874908,Pass,Pass,2.2967122224E-002,2.3297998335E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.2423028304E-002,7.4819938606E-002,Pass,Pass,2.4337113570E-002,2.7657529988E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.3830800486E-002,8.7481563646E-002,Pass,Pass,2.2874444067E-002,2.1543053210E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.1916443910E-002,0.1280710698,Pass,Pass,2.2964969488E-002,2.3748699171E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.9570927074E-002,8.1099078769E-002,Pass,Pass,2.4725850848E-002,2.8596753189E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.2396957379E-002,7.4877969416E-002,Pass,Pass,2.4333873466E-002,2.7640484300E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.4459081383E-002,6.6518283494E-002,Pass,Pass,1.2159327269E-002,1.3613161706E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.2577719215E-002,7.4863958396E-002,Pass,Pass,2.4340233907E-002,2.7701076010E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.2652818312E-002,0.1283995266,Pass,Pass,2.2900634777E-002,2.3007293624E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.3823857930E-002,8.7456089938E-002,Pass,Pass,2.2876439502E-002,2.1532901002E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.1856912501E-002,0.1280100550,Pass,Pass,2.2968025498E-002,2.3806995093E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.3959363166E-002,8.7542660247E-002,Pass,Pass,2.2873455181E-002,2.1529588224E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3412400706E-002,0.1381489230,Pass,Pass,2.1710097762E-002,2.1127431588E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.5467819411E-002,7.1798967412E-002,Pass,Pass,2.0063430102E-002,2.7508671876E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.30,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.2651062550E-002,6.3502803119E-002,Pass,Pass,2.4262466575E-002,2.7615392443E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.2909042335E-002,6.4211791974E-002,Pass,Pass,2.4229932885E-002,2.7690104627E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.2964792843E-002,6.4539663047E-002,Pass,Pass,1.2946273645E-002,1.3891867865E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.9695649341E-002,6.4086356109E-002,Pass,Pass,1.2495361424E-002,1.3635860436E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,7.5578661645E-002,5.6597398079E-002,Pass,Pass,9.1352650214E-003,9.7831401239E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.7849179738E-002,0.1254978305,Pass,Pass,2.3247314058E-002,2.4214398328E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,8.3602165654E-002,0.1126971099,Pass,Pass,3.5924588687E-002,4.4243980956E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.2667413687E-002,6.4545213346E-002,Pass,Pass,1.2994262415E-002,1.3899558752E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.2713240614E-002,6.4492532826E-002,Pass,Pass,1.3025965761E-002,1.3974589200E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.2953470152E-002,6.4108492821E-002,Pass,Pass,2.4254048993E-002,2.7684898975E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,7.3331241734E-002,9.0859797393E-002,Pass,Pass,2.0023502936E-002,1.8575541726E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.8600212807E-002,7.0115251463E-002,Pass,Pass,2.4609256705E-002,2.7874879152E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,8.3757092372E-002,0.1284640436,Pass,Pass,2.9740717216E-002,2.6884786470E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.3255239139E-002,6.4484366910E-002,Pass,Pass,1.2901499732E-002,1.3784757408E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.4057027083E-002,7.8574443174E-002,Pass,Pass,2.2940805428E-002,2.1175888800E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.1744590918E-002,0.1208968728,Pass,Pass,2.3036640252E-002,2.3410063919E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.1656157187E-002,0.1206574254,Pass,Pass,2.3039981727E-002,2.3387113072E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.5045153101E-004,2.7321573843E-004,Pass,Pass,7.0713543351E-003,1.0888568315E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.9719433874E-002,8.3830638969E-002,Pass,Pass,2.3287404285E-002,2.1396225521E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.4870184165E-002,6.4045028344E-002,Pass,Pass,1.2615969439E-002,1.3574952541E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.8066856095E-004,3.7630873926E-004,Pass,Pass,9.9025681692E-003,1.7177114500E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.3733181299E-002,7.8185253440E-002,Pass,Pass,2.2973926513E-002,2.1080355859E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.3398059822E-002,7.7873451505E-002,Pass,Pass,2.2994102380E-002,2.0982650618E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.4868541511E-004,2.6924761846E-004,Pass,Pass,7.0949466076E-003,1.0801582807E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.7382783845E-002,3.3716494018E-002,Pass,Pass,2.1058018108E-002,3.6997405715E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.2398700709E-002,6.4480877280E-002,Pass,Pass,1.3040667208E-002,1.3784891531E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.4901315743E-004,2.7016899315E-004,Pass,Pass,7.0934596362E-003,1.0810038784E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.4879462876E-004,2.6955899594E-004,Pass,Pass,7.0961264880E-003,1.0805119013E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.1617779751E-002,0.1206347555,Pass,Pass,2.3037661202E-002,2.3389975555E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,8.3585847136E-002,0.1640389903,Pass,Pass,3.1597996467E-002,3.5812756341E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.5745252726E-004,2.8745437633E-004,Pass,Pass,7.3302965443E-003,1.1755660320E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.4903358157E-004,2.7043976141E-004,Pass,Pass,7.0559680727E-003,1.0797532220E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.3271463064E-002,7.7738895736E-002,Pass,Pass,2.2995795427E-002,2.0975157712E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.4863063115E-004,2.6908061977E-004,Pass,Pass,7.0935568342E-003,1.0799535385E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.2517414085E-002,6.3303810249E-002,Pass,Pass,2.4256933460E-002,2.7581242581E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,1.4884852559E-004,2.6963887530E-004,Pass,Pass,7.0880444986E-003,1.0806885422E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.2130935077E-002,0.1211356822,Pass,Pass,2.3043092922E-002,2.3314789113E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.2478425510E-002,6.3261099366E-002,Pass,Pass,2.4252779295E-002,2.7565801939E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.3248629533E-002,7.7715344534E-002,Pass,Pass,2.2994236421E-002,2.0969827917E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.1665214214E-002,0.1207615853,Pass,Pass,2.3036932610E-002,2.3402252790E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.7317485653E-002,6.8893805706E-002,Pass,Pass,2.4572232918E-002,2.8365917814E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.2486336443E-002,6.3321135843E-002,Pass,Pass,2.4246382675E-002,2.7556791728E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.3605546981E-002,6.4385497108E-002,Pass,Pass,1.2844873863E-002,1.3667919992E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.2571518329E-002,6.3373702800E-002,Pass,Pass,2.4260728502E-002,2.7597228813E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.2187109661E-002,0.1213202307,Pass,Pass,2.3002587595E-002,2.3291049960E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.3275251273E-002,7.7728383090E-002,Pass,Pass,2.2991148592E-002,2.0965796718E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,6.1631698426E-002,0.1206863404,Pass,Pass,2.3036797000E-002,2.3395784713E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,5.3313658936E-002,7.7789201435E-002,Pass,Pass,2.2997320275E-002,2.0978955219E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,7.3738586131E-002,0.1265493320,Pass,Pass,2.1085403535E-002,2.2756720929E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB,7.1465209648E-002,7.5954387085E-002,Pass,Pass,1.5724625506E-002,1.8794765636E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.90,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3401689417E-002,9.0597237456E-002,Pass,Pass,2.5378814992E-002,2.9679119220E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3434982611E-002,9.0611976337E-002,Pass,Pass,2.5372251704E-002,2.9336803189E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.9012126236E-002,6.6415579894E-002,Pass,Pass,1.0914953378E-002,1.2723526780E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3382096481E-002,6.6164739788E-002,Pass,Pass,1.1033809249E-002,1.2262276142E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.3824899397E-002,6.2428880547E-002,Pass,Pass,1.4633453715E-002,1.8984719954E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3459197685E-002,0.1422318326,Pass,Pass,2.5835444800E-002,2.4536477534E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3875698665E-002,0.1440687420,Pass,Pass,4.6356009132E-002,4.7872692699E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.8669288416E-002,6.6504866293E-002,Pass,Pass,1.0983173410E-002,1.2846262255E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.8734210737E-002,6.6455953478E-002,Pass,Pass,1.1017120833E-002,1.2911272433E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3431370942E-002,9.0832644456E-002,Pass,Pass,2.5562087009E-002,2.9467679751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3572791583E-002,0.1082187317,Pass,Pass,2.5348883183E-002,2.7139888388E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3441869363E-002,9.4875062367E-002,Pass,Pass,2.7127442356E-002,3.0816637408E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3960672628E-002,0.1318353866,Pass,Pass,4.1783065068E-002,4.5763571557E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.9353872171E-002,6.6396936722E-002,Pass,Pass,1.0849572663E-002,1.2700680709E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.0128120838E-002,9.9968277176E-002,Pass,Pass,2.2634191041E-002,2.0636843539E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3417344902E-002,0.1419814372,Pass,Pass,2.3759857902E-002,2.2901997569E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3421310358E-002,0.1419004070,Pass,Pass,2.3660495517E-002,2.2583346788E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,1.5708168277E-004,3.0941717471E-004,Pass,Pass,7.8264310573E-003,1.1689552708E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3426606349E-002,0.1022680769,Pass,Pass,2.3502680994E-002,2.0825303354E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.1721450587E-002,6.5813328363E-002,Pass,Pass,1.0395636202E-002,1.2223186950E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,2.3541348545E-004,4.6784777190E-004,Pass,Pass,1.2809148093E-002,2.8161316680E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.9080594531E-002,9.9318820296E-002,Pass,Pass,2.2707203802E-002,2.0533934351E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.9050064201E-002,9.9367417095E-002,Pass,Pass,2.2691638064E-002,2.0608122313E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,1.5578352724E-004,3.0664022736E-004,Pass,Pass,7.8336658102E-003,1.1588711730E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,2.3045901163E-002,3.5898077000E-002,Pass,Pass,1.9989745576E-002,3.9949628130E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.8368896172E-002,6.6632128247E-002,Pass,Pass,1.1046547205E-002,1.3037389329E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,1.5620015088E-004,3.0675763449E-004,Pass,Pass,7.8423249505E-003,1.1612678788E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,1.5599887082E-004,3.0663857058E-004,Pass,Pass,7.8382917334E-003,1.1596672870E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3430742455E-002,0.1418221519,Pass,Pass,2.3656632332E-002,2.2637871044E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3909698330E-002,0.1614033893,Pass,Pass,4.3177406416E-002,5.0110106388E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,1.6339037743E-004,3.1784442993E-004,Pass,Pass,8.6884073057E-003,1.2753915066E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,1.5690566770E-004,3.0847192085E-004,Pass,Pass,7.8454908824E-003,1.1661886960E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.8772575554E-002,9.9204407469E-002,Pass,Pass,2.2704008426E-002,2.0658220868E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,1.5572819461E-004,3.0660326678E-004,Pass,Pass,7.8290371177E-003,1.1582975257E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3415819069E-002,9.0576446636E-002,Pass,Pass,2.5328033657E-002,2.9670052628E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,1.5615103715E-004,3.0657956484E-004,Pass,Pass,7.8212452483E-003,1.1588664614E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3401669107E-002,0.1421509138,Pass,Pass,2.3812167597E-002,2.2954683100E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3409711516E-002,9.0557779925E-002,Pass,Pass,2.5266919504E-002,2.9653562242E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.8685743039E-002,9.9156330398E-002,Pass,Pass,2.2707626164E-002,2.0670195203E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3393153270E-002,0.1419353089,Pass,Pass,2.3706421554E-002,2.2733895321E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3489940603E-002,9.7569319954E-002,Pass,Pass,2.8479204056E-002,3.4365307537E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3431525880E-002,9.0552853178E-002,Pass,Pass,2.5266773122E-002,2.9660208853E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.9832615186E-002,6.6231121712E-002,Pass,Pass,1.0759762265E-002,1.2489856216E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3430569079E-002,9.0549180676E-002,Pass,Pass,2.5325638744E-002,2.9701885167E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3414950974E-002,0.1424591512,Pass,Pass,2.3992743593E-002,2.3928949637E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.8645373791E-002,9.9123490399E-002,Pass,Pass,2.2710661678E-002,2.0663185742E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3434875068E-002,0.1418682936,Pass,Pass,2.3648671130E-002,2.2671510976E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,7.8874487639E-002,9.9268137430E-002,Pass,Pass,2.2700706418E-002,2.0643146956E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3541131224E-002,0.1444861963,Pass,Pass,2.6592614097E-002,2.5680079650E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DP=>MDB,5.5075071030E-002,7.0648984380E-002,Pass,Pass,2.9508927062E-002,4.4483763650E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-15.70,0.00,DefaultMultipliers,98934,270,4.9,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.7427471544E-003,3.4779593355E-003,Pass,Pass,7.0456264727E-003,3.7454743884E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6679994065E-003,3.3225946179E-003,Pass,Pass,6.5623103417E-003,3.7594584223E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.2490608461E-002,9.3266275182E-002,Pass,Pass,4.1409723822E-003,1.9227805866E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.2676378350E-002,9.3818332782E-002,Pass,Pass,4.2401128410E-003,1.8958655858E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6156647237E-002,0.1129275659,Pass,Pass,6.8101889771E-003,3.2112450547E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.7429804898E-003,3.0935715786E-003,Pass,Pass,6.4649379818E-003,3.7883251643E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0915886037E-002,8.9926927497E-002,Pass,Pass,4.0586531568E-003,1.9801507464E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.2284919636E-002,9.3353003553E-002,Pass,Pass,4.1435067951E-003,1.9245687803E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.2205111379E-002,9.3567625880E-002,Pass,Pass,4.0608646920E-003,1.9295547691E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.7298392733E-003,3.2981833503E-003,Pass,Pass,6.8055605766E-003,3.6859567082E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6035221931E-002,0.1125233309,Pass,Pass,6.5962915252E-003,3.2054753388E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.1094825680E-003,3.4139363042E-003,Pass,Pass,6.6302943882E-003,3.7718900757E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.3940906270E-002,9.5859961795E-002,Pass,Pass,4.1796786473E-003,1.7490607398E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.2490856950E-002,9.3234069970E-002,Pass,Pass,4.1400085481E-003,1.9215494145E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6558354985E-002,7.0858284821E-002,Pass,Pass,5.2327865438E-003,2.5076327289E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.5675244905E-003,3.6145288042E-003,Pass,Pass,7.0353213542E-003,3.7831864101E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.3380371630E-003,3.6681644579E-003,Pass,Pass,6.9372325267E-003,3.8217656494E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.0093374880E-003,6.8812262493E-004,Pass,Pass,3.5607251176E-003,3.3898908093E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.4871925556E-002,6.3343532776E-002,Pass,Pass,5.6447415264E-003,2.6410922300E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.2834063332E-002,9.3980752232E-002,Pass,Pass,4.2038033226E-003,1.8485083704E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0939722322E-002,7.9633960710E-002,Pass,Pass,9.2923853798E-003,3.9626041252E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1575884763E-002,5.1504791156E-002,Pass,Pass,5.8836568138E-003,2.7786271824E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.4762202049E-002,6.4007242054E-002,Pass,Pass,5.5118801767E-003,2.5752370577E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.0061350146E-003,7.1756493575E-004,Pass,Pass,3.4701738635E-003,3.2555190012E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,4.4964410804E-003,4.5197843977E-003,Pass,Pass,1.6796688011E-003,2.2613913111E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.2395704407E-002,9.3414626104E-002,Pass,Pass,4.1472510273E-003,1.9264518106E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.7468455549E-004,6.7355375031E-004,Pass,Pass,3.4287180610E-003,3.4364052697E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.0721469603E-004,6.7104378372E-004,Pass,Pass,3.2094441686E-003,3.2568468252E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.3146784937E-003,4.0201511380E-003,Pass,Pass,6.9299600041E-003,3.8336141623E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.3245615111E-002,9.6250818464E-002,Pass,Pass,3.9805905406E-003,1.7677414183E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.0135228493E-003,7.1589829295E-004,Pass,Pass,4.2142440750E-003,2.9009596026E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1056552243E-003,7.2780496175E-004,Pass,Pass,3.7299944095E-003,3.2957623207E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.3870205096E-002,5.9327450631E-002,Pass,Pass,5.6989462045E-003,2.6564005013E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.1656442923E-004,6.7720139585E-004,Pass,Pass,3.0507534514E-003,3.1382927159E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.3780414324E-003,2.9366225964E-003,Pass,Pass,6.2855807832E-003,3.7693728714E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.7917153776E-004,6.9107292886E-004,Pass,Pass,3.5893494375E-003,3.3587195736E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.4978010604E-003,2.5935065772E-003,Pass,Pass,5.9794166814E-003,3.7781242490E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0511134573E-003,2.9589322991E-003,Pass,Pass,6.1280660963E-003,3.7185721323E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.2586112238E-002,5.6595884081E-002,Pass,Pass,5.5779781239E-003,2.6961814666E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6442385109E-003,2.8455852582E-003,Pass,Pass,6.0787818499E-003,3.7949389284E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.4976493070E-002,0.1084917671,Pass,Pass,6.7377983128E-003,3.2499659820E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.8463555936E-003,3.1916262187E-003,Pass,Pass,6.6278328430E-003,3.7550590791E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.2464745523E-002,9.3218251786E-002,Pass,Pass,4.1331069196E-003,1.9196645886E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6627968296E-003,3.3181448745E-003,Pass,Pass,6.4701073961E-003,3.7196348881E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6659407071E-003,3.2840243703E-003,Pass,Pass,6.2789527764E-003,3.7446706710E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1990288339E-002,5.3551097606E-002,Pass,Pass,5.6597939132E-003,2.7155745786E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.8699952776E-003,2.8549924498E-003,Pass,Pass,6.1698271121E-003,3.8036925973E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.4274613856E-002,6.1372273263E-002,Pass,Pass,5.6123795818E-003,2.6300834723E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5538975764E-002,0.1117016791,Pass,Pass,6.7300589258E-003,3.2986426562E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.4149993938E-002,9.5892653492E-002,Pass,Pass,4.1981748637E-003,1.7426476165E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-19.20,0.00,DefaultMultipliers,98934,270,4.9,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.5095611864E-003,3.4013354287E-003,Pass,Pass,6.0444462710E-003,3.7062480421E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9867543917E-003,4.2345999364E-003,Pass,Pass,6.9133911149E-003,3.7512159812E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.2879814479E-002,0.1165619786,Pass,Pass,3.3580653699E-003,1.5026231349E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3249525331E-002,0.1166424993,Pass,Pass,3.4001141855E-003,1.5081025075E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,4.1397622077E-002,0.1546028035,Pass,Pass,5.6098488069E-003,2.4148736130E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0529178058E-002,4.2225488758E-002,Pass,Pass,6.1862887291E-003,3.1210745276E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.2340537518E-002,0.1136430742,Pass,Pass,3.5375614674E-003,1.5450469005E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.2891132149E-002,0.1165866782,Pass,Pass,3.3613258047E-003,1.5040767698E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.2946892982E-002,0.1166986154,Pass,Pass,3.3720396506E-003,1.5083516882E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3920029911E-003,4.2927185787E-003,Pass,Pass,6.6174750940E-003,3.6639004416E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,4.1206624021E-002,0.1544307123,Pass,Pass,5.6981877566E-003,2.4124919377E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,4.0732993747E-003,3.7729999651E-003,Pass,Pass,6.8682285315E-003,3.7504943945E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3723686766E-002,0.1161003765,Pass,Pass,3.3793062647E-003,1.4923759228E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.2888229731E-002,0.1165445384,Pass,Pass,3.3564727998E-003,1.5012904517E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.9881230187E-002,0.1072066833,Pass,Pass,4.0603643765E-003,1.6810351103E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,9.2705351098E-003,3.7941434342E-002,Pass,Pass,5.9369834260E-003,3.1926072833E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,6.6510630587E-003,2.5010497068E-002,Pass,Pass,5.9175276419E-003,3.4295546859E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.1165520143E-003,7.1738223550E-004,Pass,Pass,3.8570925823E-003,3.7716469883E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7950134680E-002,0.1045228060,Pass,Pass,4.1999523050E-003,1.7716050851E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3180704181E-002,0.1161671372,Pass,Pass,3.3686001544E-003,1.4899924698E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3862125494E-002,9.6566458928E-002,Pass,Pass,8.0704947649E-003,2.8538804636E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4705794831E-002,9.9414592917E-002,Pass,Pass,4.5810011652E-003,1.9560106561E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7719589304E-002,0.1052887297,Pass,Pass,3.9233672959E-003,1.7383907351E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,9.6485395589E-004,6.8128987525E-004,Pass,Pass,3.5483476529E-003,3.2372500883E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,7.8625191593E-003,6.3305940031E-003,Pass,Pass,7.2030392596E-004,5.6544319625E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.2915312076E-002,0.1166265131,Pass,Pass,3.3665510508E-003,1.5060582131E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0127686538E-003,7.4492820781E-004,Pass,Pass,4.0501885998E-003,3.2696137890E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0545569892E-003,7.4320099409E-004,Pass,Pass,3.9257062086E-003,3.2835584009E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,7.4579804350E-003,2.8220501318E-002,Pass,Pass,6.0770285243E-003,3.3642839375E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3499384666E-002,0.1164774726,Pass,Pass,3.3717447217E-003,1.5021807422E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.1705836006E-003,9.1748698867E-004,Pass,Pass,4.3508818775E-003,3.5876035947E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.1394278631E-003,8.6571267976E-004,Pass,Pass,4.0673033050E-003,3.2074146210E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.6703107576E-002,0.1031562285,Pass,Pass,4.2486344695E-003,1.8102579815E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,8.8432690908E-004,7.1499402658E-004,Pass,Pass,3.5035604517E-003,3.0488370072E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3041403349E-003,3.9287365869E-003,Pass,Pass,6.7489749613E-003,3.7700039342E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,9.1926159733E-004,6.8714559356E-004,Pass,Pass,3.2305181404E-003,3.3191608797E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,6.4833009934E-003,2.3457395419E-002,Pass,Pass,6.2923114505E-003,3.4444589535E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4885824025E-003,3.6049671172E-003,Pass,Pass,6.0806585496E-003,3.7051443099E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.5904401965E-002,0.1019958393,Pass,Pass,4.2424582840E-003,1.8468603511E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,9.1700093638E-003,3.4556585351E-002,Pass,Pass,6.3502994938E-003,3.2643535774E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9841043967E-002,0.1534473237,Pass,Pass,5.5842234882E-003,2.4449324781E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4871974239E-003,3.3671931503E-003,Pass,Pass,6.0575945921E-003,3.7817924900E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.2878979941E-002,0.1165309669,Pass,Pass,3.3521000649E-003,1.4995003492E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7565076610E-003,4.0077892400E-003,Pass,Pass,6.0715818010E-003,3.6988846642E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.1867552801E-002,4.8875903559E-002,Pass,Pass,5.7319865981E-003,2.9367548077E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.5141844764E-002,0.1006804417,Pass,Pass,4.3211629721E-003,1.8910779842E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,8.1139700129E-003,3.1785803494E-002,Pass,Pass,5.9826463591E-003,3.2935917570E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7223136999E-002,0.1042491007,Pass,Pass,3.9974153328E-003,1.7754240971E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,4.0814627390E-002,0.1545313721,Pass,Pass,5.6800896123E-003,2.4565751492E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3859763810E-002,0.1160558544,Pass,Pass,3.3814352193E-003,1.4881118198E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-3.50,0.00,DefaultMultipliers,98934,270,12.4,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.2038463773E-003,3.8336804410E-003,Pass,Pass,7.1313840657E-003,3.5221434226E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7884937675E-004,7.7991239251E-004,Pass,Pass,5.1889248365E-003,3.5579208721E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.3033339011E-003,2.2481104599E-003,Pass,Pass,5.8762517228E-003,3.4896569147E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.4935632193E-003,2.3861156815E-003,Pass,Pass,7.1312112148E-003,3.4765489077E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.0359084232E-004,1.2771543940E-003,Pass,Pass,6.8324051481E-003,4.7004491814E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2914357565E-003,1.9182197639E-003,Pass,Pass,8.3129628673E-003,3.5345242036E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.0216826488E-003,2.9665890173E-003,Pass,Pass,5.9491194689E-003,3.2561942088E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.0079847046E-003,3.3588418156E-003,Pass,Pass,7.6607055293E-003,3.4725519224E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.3250114555E-003,3.0213826524E-003,Pass,Pass,8.1059023544E-003,3.4868208868E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7704612227E-004,6.5973741444E-004,Pass,Pass,5.1048430653E-003,3.4993821381E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.0055509090E-004,1.2743657908E-003,Pass,Pass,6.8321982977E-003,4.7004077223E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.8766795451E-003,3.9899075748E-003,Pass,Pass,7.6888921296E-003,3.5234155208E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.4850769664E-003,2.3299540913E-003,Pass,Pass,6.4961320739E-003,3.1803503236E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,9.0144280187E-004,1.8860073033E-003,Pass,Pass,5.6533204734E-003,3.4991334841E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.0900399873E-004,1.4406765609E-003,Pass,Pass,5.2696916403E-003,3.4695483697E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.0648120347E-003,2.9946117802E-003,Pass,Pass,7.2237618297E-003,3.5220823180E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.6890303007E-003,3.1064075458E-003,Pass,Pass,7.4593522614E-003,3.5641063309E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,8.4034555531E-004,6.5961446492E-004,Pass,Pass,3.0820601391E-003,2.7992517194E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.4747882278E-003,4.4722376247E-003,Pass,Pass,8.0957887812E-003,3.4370688101E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.4032451225E-003,2.4727366238E-003,Pass,Pass,6.9192304470E-003,3.4474096000E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.2042891853E-003,2.0709692485E-003,Pass,Pass,1.3088253573E-002,7.3324201535E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1499836987E-003,2.3700744976E-003,Pass,Pass,8.3069525555E-003,3.4774266433E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.1189854247E-004,7.6169495682E-004,Pass,Pass,5.1397058424E-003,3.5157304177E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.9194744035E-004,4.9201727978E-004,Pass,Pass,8.5102087187E-004,1.7598847802E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.0861711032E-003,1.4678733814E-004,Pass,Pass,6.3300269078E-003,2.2696428877E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,6.4261386807E-003,1.6373145653E-003,Pass,Pass,9.9900484553E-003,3.4887182469E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,8.0711163373E-005,3.0220509687E-004,Pass,Pass,1.9339330205E-004,9.4808279212E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,7.6428120312E-004,4.6738234652E-004,Pass,Pass,2.6180883192E-003,2.1633441002E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7298837906E-004,8.2083892721E-004,Pass,Pass,5.2617421035E-003,3.6064793210E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7617799824E-004,6.5727757550E-004,Pass,Pass,4.7459010036E-003,3.2473006813E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1280420340E-003,1.8782896544E-004,Pass,Pass,6.8251720874E-003,7.5662786541E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.0281115991E-005,1.5664371360E-004,Pass,Pass,1.0816718583E-004,4.6305666836E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1628792820E-003,2.4448796505E-003,Pass,Pass,5.7446056388E-003,3.5478421977E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4383466148E-003,7.4076582364E-004,Pass,Pass,5.9892336992E-003,4.0513935078E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,6.4542266547E-003,1.9908867188E-003,Pass,Pass,9.8057906978E-003,3.3912162087E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1040144800E-003,7.0930868758E-004,Pass,Pass,6.7072856629E-003,2.2554888056E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.4558104478E-004,8.7948498344E-004,Pass,Pass,5.2613891248E-003,3.6108277500E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,6.7810587450E-004,1.7068639561E-003,Pass,Pass,5.4677680483E-003,3.5392243936E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.5097243048E-003,2.2670731856E-003,Pass,Pass,5.9502710203E-003,3.5312621359E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.7754073292E-003,2.7157920916E-003,Pass,Pass,7.7467981738E-003,3.5863782579E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.0540339864E-003,4.9621889672E-003,Pass,Pass,9.4946764043E-003,4.6482546177E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.6092565930E-003,1.8169947239E-003,Pass,Pass,8.2337126995E-003,3.4524397402E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.0980005890E-004,1.4026842725E-003,Pass,Pass,5.3833126929E-003,3.5006158380E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.3077547860E-003,2.4725155946E-003,Pass,Pass,6.8320142470E-003,3.4960264355E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.3127455673E-003,3.0113010814E-003,Pass,Pass,6.5644874341E-003,3.6063672160E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1371393130E-003,2.1853858625E-003,Pass,Pass,5.6989682698E-003,3.5670219352E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,7.6165321259E-004,1.5782941453E-003,Pass,Pass,5.5620618206E-003,3.5655182545E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,6.2686274906E-003,2.2045886433E-003,Pass,Pass,9.8927191196E-003,3.4891862047E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.8210980930E-004,5.7544893978E-004,Pass,Pass,6.9780481998E-003,4.8175013309E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.4851274786E-003,2.3300902505E-003,Pass,Pass,6.4961610080E-003,3.1803238247E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-20.00,0.00,DefaultMultipliers,98934,270,4.9,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.8360471249E-003,6.6396160819E-003,Pass,Pass,6.4780392127E-003,3.7212231586E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.5188048244E-003,5.0931690867E-003,Pass,Pass,6.6169170630E-003,3.7216884889E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.4240735354E-002,0.1197994405,Pass,Pass,3.3385721738E-003,1.4864339379E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.4602067238E-002,0.1198766051,Pass,Pass,3.3825246717E-003,1.4930160473E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,4.4830696053E-002,0.1615553134,Pass,Pass,5.5330136659E-003,2.3494721815E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.3296769172E-002,5.5275516803E-002,Pass,Pass,6.0181862680E-003,2.8726012207E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.3932310392E-002,0.1187026420,Pass,Pass,3.3585375042E-003,1.5032156432E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.4258093583E-002,0.1198189600,Pass,Pass,3.3428811533E-003,1.4880095139E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.4309837605E-002,0.1199371913,Pass,Pass,3.3540416103E-003,1.4926928871E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,4.4157472401E-003,6.2587926581E-003,Pass,Pass,6.3131247673E-003,3.6028023755E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,4.4813994918E-002,0.1613259011,Pass,Pass,5.6155583471E-003,2.3496928665E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.7910386889E-003,5.2271182861E-003,Pass,Pass,6.4565025478E-003,3.7226797040E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.5044308807E-002,0.1193038551,Pass,Pass,3.3815787091E-003,1.4835406163E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.4237653522E-002,0.1197862092,Pass,Pass,3.3360558008E-003,1.4851639651E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.2149046264E-002,0.1136202556,Pass,Pass,3.6196604174E-003,1.5874115889E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.2442681856E-002,5.1214667199E-002,Pass,Pass,5.9567624431E-003,2.9595943256E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,9.6748150642E-003,3.9542132463E-002,Pass,Pass,6.0119891616E-003,3.2030317225E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.0708942931E-003,8.3784940264E-004,Pass,Pass,4.0984531667E-003,3.0367288838E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.0440217220E-002,0.1101482779,Pass,Pass,3.9282967865E-003,1.6951134729E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.4579094500E-002,0.1193572443,Pass,Pass,3.3546445864E-003,1.4740517469E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.6816788441E-002,0.1000852884,Pass,Pass,7.7138386561E-003,2.7691443728E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,2.7506438988E-002,0.1057554550,Pass,Pass,4.1773449323E-003,1.8051240921E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.0798775868E-002,0.1108428415,Pass,Pass,3.9262008248E-003,1.6643002457E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.0963317901E-003,9.1651907171E-004,Pass,Pass,4.0359305543E-003,3.4558929896E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,8.2473618678E-003,6.5325304688E-003,Pass,Pass,7.5938377335E-004,5.7478059786E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.4266544474E-002,0.1198692732,Pass,Pass,3.3466265145E-003,1.4901234844E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.1260671635E-003,8.8947450241E-004,Pass,Pass,4.0324663215E-003,3.5469153079E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,9.8277496341E-004,8.9874218216E-004,Pass,Pass,3.7796945390E-003,3.0601666538E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.0355052973E-002,4.2701634432E-002,Pass,Pass,5.9997198809E-003,3.1242974146E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.4806598181E-002,0.1197001028,Pass,Pass,3.3731355155E-003,1.4934791924E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,9.8352428132E-004,9.0355695958E-004,Pass,Pass,3.4218734020E-003,2.7573987903E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.0850219021E-003,1.1384735256E-003,Pass,Pass,4.1285209729E-003,3.4787341898E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,2.9608578447E-002,0.1087992083,Pass,Pass,4.0278423160E-003,1.7157432497E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.1436738660E-003,8.5652446393E-004,Pass,Pass,4.0053861779E-003,3.6213411718E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.5506543156E-003,5.5253200066E-003,Pass,Pass,6.3195461786E-003,3.7117609237E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.1476648776E-003,9.7813812119E-004,Pass,Pass,4.3641639210E-003,3.5448588958E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,9.5392645463E-003,3.7348520367E-002,Pass,Pass,6.0976366573E-003,3.2482765756E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.0464830036E-003,6.4855980616E-003,Pass,Pass,6.0933071015E-003,3.6653446843E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,2.8694424542E-002,0.1078274664,Pass,Pass,3.9693084713E-003,1.7436555067E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.1632592097E-002,4.9206760213E-002,Pass,Pass,5.9746871079E-003,3.0067717712E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,4.3332423672E-002,0.1604184520,Pass,Pass,5.5349846563E-003,2.3821835371E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,5.8927209682E-003,6.7394187807E-003,Pass,Pass,7.4109928159E-003,3.6659254747E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.4239820213E-002,0.1197687875,Pass,Pass,3.3324363944E-003,1.4832306512E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,4.7022944509E-003,5.2476157247E-003,Pass,Pass,7.0744770828E-003,3.7346601695E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.4915032784E-002,6.0797265215E-002,Pass,Pass,5.9444539052E-003,2.7447573955E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,2.7895418942E-002,0.1067943310,Pass,Pass,4.0084876462E-003,1.7726646960E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,1.1222982468E-002,4.6136541208E-002,Pass,Pass,6.2578940071E-003,3.1156931836E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.0095054703E-002,0.1098645308,Pass,Pass,3.9745949238E-003,1.6900448819E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,4.4198667495E-002,0.1614228958,Pass,Pass,5.6104035348E-003,2.3929030144E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99.6% CONDNS DB,3.5150473851E-002,0.1192806311,Pass,Pass,3.3783521224E-003,1.4786702080E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.10,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.0121039320E-002,8.5267442749E-002,Pass,Pass,2.4336939327E-002,2.8269911416E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.0166689996E-002,8.5896018261E-002,Pass,Pass,2.4336603380E-002,2.8030067591E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.1793781300E-002,6.6587884591E-002,Pass,Pass,1.1503459459E-002,1.3383890512E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.8371314439E-002,6.5299984195E-002,Pass,Pass,1.0913885693E-002,1.2506693873E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9675123372E-002,6.4577225542E-002,Pass,Pass,1.1764449201E-002,1.3403539034E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3386438695E-002,0.1368349718,Pass,Pass,2.3829716823E-002,2.3672480620E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3790673052E-002,0.1391825403,Pass,Pass,4.2597718536E-002,4.6264193050E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.1466370750E-002,6.6690818681E-002,Pass,Pass,1.1565478696E-002,1.3423211807E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.1548746740E-002,6.6624095812E-002,Pass,Pass,1.1588959894E-002,1.3481903267E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.0742290118E-002,8.6274916886E-002,Pass,Pass,2.4344363677E-002,2.8169185671E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3452171576E-002,0.1020411474,Pass,Pass,2.3036010180E-002,2.3243465117E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3430315317E-002,9.0330149877E-002,Pass,Pass,2.5319311806E-002,2.8552436600E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3721492838E-002,0.1325225700,Pass,Pass,3.7014723027E-002,3.4362518113E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.2120050101E-002,6.6431999419E-002,Pass,Pass,1.1446585108E-002,1.3294811385E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.2999747497E-002,9.4516156844E-002,Pass,Pass,2.2689052505E-002,2.1141523775E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9685043701E-002,0.1342983558,Pass,Pass,2.2817917477E-002,2.3955145749E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9437251040E-002,0.1340467231,Pass,Pass,2.2833932268E-002,2.4128094847E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,1.7524026387E-004,3.2524866958E-004,Pass,Pass,7.5669232208E-003,1.1456105549E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.7869339086E-002,9.8329340767E-002,Pass,Pass,2.3081833425E-002,2.1066541695E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.4332009880E-002,6.5778371689E-002,Pass,Pass,1.1035099128E-002,1.3143743327E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,1.9303487952E-004,4.1229585873E-004,Pass,Pass,1.1972893978E-002,2.4869036062E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.2122015508E-002,9.4288122003E-002,Pass,Pass,2.2727817240E-002,2.1343355927E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.1974955214E-002,9.4195035109E-002,Pass,Pass,2.2728736393E-002,2.1115559963E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,1.7455514297E-004,3.2518686800E-004,Pass,Pass,7.6050183205E-003,1.1366032295E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,2.1626228212E-002,3.5785978871E-002,Pass,Pass,2.0385299398E-002,4.0295468655E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.1180605278E-002,6.6782760940E-002,Pass,Pass,1.1622602556E-002,1.3543470012E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,1.7518292473E-004,3.2576327924E-004,Pass,Pass,7.6103306726E-003,1.1389358602E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,1.7473627528E-004,3.2532261358E-004,Pass,Pass,7.6088598710E-003,1.1374935554E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9432872516E-002,0.1340994090,Pass,Pass,2.2830358613E-002,2.4141494647E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3800154510E-002,0.1593434037,Pass,Pass,3.8814878599E-002,4.7127402766E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,1.8367784489E-004,3.4054143595E-004,Pass,Pass,8.3043502054E-003,1.2459719441E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,1.7573617271E-004,3.2613255305E-004,Pass,Pass,7.5956976110E-003,1.1403866731E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.1737509247E-002,9.4011950427E-002,Pass,Pass,2.2739960528E-002,2.1007555365E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,1.7448163640E-004,3.2518969024E-004,Pass,Pass,7.6009805658E-003,1.1360392537E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9880920892E-002,8.5012933951E-002,Pass,Pass,2.4331546335E-002,2.8255091325E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,1.7493631416E-004,3.2573182974E-004,Pass,Pass,7.5930857351E-003,1.1372255717E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9918145475E-002,0.1340500351,Pass,Pass,2.2834525253E-002,2.3695816731E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9798671500E-002,8.4972848917E-002,Pass,Pass,2.4328795279E-002,2.8231079449E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.1671548952E-002,9.3961464573E-002,Pass,Pass,2.2741781025E-002,2.0990248103E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9552029226E-002,0.1342277681,Pass,Pass,2.2824143407E-002,2.4060720555E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3426793462E-002,9.1193882887E-002,Pass,Pass,2.6184980916E-002,2.9884699597E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9762226528E-002,8.5039645146E-002,Pass,Pass,2.4326537796E-002,2.8186536780E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.2565358822E-002,6.6253802584E-002,Pass,Pass,1.1368419795E-002,1.3223165742E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9976968861E-002,8.5089989940E-002,Pass,Pass,2.4334803499E-002,2.8271020773E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.0451228162E-002,0.1344678853,Pass,Pass,2.2772550108E-002,2.3337302393E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.1656203804E-002,9.3948588141E-002,Pass,Pass,2.2741883453E-002,2.1002597987E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9482685242E-002,0.1341603345,Pass,Pass,2.2826912762E-002,2.4107955975E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,7.1821635896E-002,9.4078822788E-002,Pass,Pass,2.2737946158E-002,2.1036032436E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3481575383E-002,0.1422560558,Pass,Pass,2.4284141775E-002,2.3888455806E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DB=>MWB,5.9516549963E-002,6.9827205331E-002,Pass,Pass,2.4513873008E-002,4.1257557737E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.50,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3487228861E-002,0.1038967887,Pass,Pass,2.9202007337E-002,3.3684483823E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3609529155E-002,0.1037245490,Pass,Pass,2.9100208403E-002,3.3465412667E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3469429090E-002,7.4592763028E-002,Pass,Pass,1.3108016485E-002,1.5038495635E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3494312365E-002,7.5792911529E-002,Pass,Pass,1.4170137901E-002,1.7168287271E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,6.1422366741E-002,6.4954296956E-002,Pass,Pass,2.1535275471E-002,3.6335815947E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3619182557E-002,0.1456507764,Pass,Pass,2.9964704539E-002,2.8923921280E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3856096726E-002,0.1558580200,Pass,Pass,5.9180255411E-002,6.0799256085E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3437868348E-002,7.4620546081E-002,Pass,Pass,1.3087116722E-002,1.5219436626E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3468828285E-002,7.4644909675E-002,Pass,Pass,1.3150568845E-002,1.5460708470E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3536501449E-002,0.1044383746,Pass,Pass,2.9420859149E-002,3.3834422906E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3625436930E-002,0.1162738625,Pass,Pass,3.0955117168E-002,3.6394633111E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3624527667E-002,0.1086223378,Pass,Pass,3.0987020593E-002,3.4857574236E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3843308505E-002,0.1333493905,Pass,Pass,5.6976491710E-002,6.3442418582E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3462935642E-002,7.4717809920E-002,Pass,Pass,1.3134054208E-002,1.5075097789E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3462946388E-002,0.1065593941,Pass,Pass,2.6188603317E-002,2.6137856902E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3542933594E-002,0.1448598090,Pass,Pass,2.8050877022E-002,2.8071489154E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3529124493E-002,0.1446540140,Pass,Pass,2.7935487578E-002,2.7319769355E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,1.6205264514E-004,3.0435806647E-004,Pass,Pass,8.3080986312E-003,1.2239943332E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3516248594E-002,0.1101679911,Pass,Pass,2.7837212792E-002,2.9706626812E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3481335987E-002,7.5754942005E-002,Pass,Pass,1.3317515194E-002,1.5826420116E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,2.1566792892E-004,4.0988444225E-004,Pass,Pass,1.4810578751E-002,3.5685056976E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3496482475E-002,0.1059438427,Pass,Pass,2.5841301866E-002,2.5293414175E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3496615857E-002,0.1060356007,Pass,Pass,2.5857660112E-002,2.5605068111E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,1.6135942133E-004,3.0082690383E-004,Pass,Pass,8.2666250655E-003,1.2121686278E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,2.6068054702E-002,3.8418436091E-002,Pass,Pass,1.9037944551E-002,2.7209230192E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3439068596E-002,7.4728372596E-002,Pass,Pass,1.3058294493E-002,1.5753397827E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,1.6250165955E-004,3.0168955942E-004,Pass,Pass,8.2782703847E-003,1.2157289567E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,1.6172934794E-004,3.0090099492E-004,Pass,Pass,8.2704357462E-003,1.2133363981E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3567774147E-002,0.1446749800,Pass,Pass,2.7936589088E-002,2.7419377339E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3890829432E-002,0.1586548834,Pass,Pass,5.8726550982E-002,6.8831923408E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,1.6775427438E-004,3.0976090470E-004,Pass,Pass,9.3315538704E-003,1.3276718905E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,1.6255677036E-004,3.0598291373E-004,Pass,Pass,8.2937389942E-003,1.2244944190E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3530744460E-002,0.1059123100,Pass,Pass,2.5733488567E-002,2.5205693169E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,1.6121013471E-004,3.0072670774E-004,Pass,Pass,8.2642355888E-003,1.2113244962E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3540475120E-002,0.1036202430,Pass,Pass,2.9069757760E-002,3.3576341530E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,1.6225806134E-004,3.0072951782E-004,Pass,Pass,8.2647910903E-003,1.2119452851E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3524607194E-002,0.1447507626,Pass,Pass,2.8053892857E-002,2.7984907910E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3524450223E-002,0.1035659828,Pass,Pass,2.9065562393E-002,3.3697206060E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3500382449E-002,0.1058346524,Pass,Pass,2.5740694142E-002,2.5127864678E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3554600070E-002,0.1447808709,Pass,Pass,2.7998125835E-002,2.7744764189E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3638286055E-002,0.1139034756,Pass,Pass,3.3929636727E-002,4.1191910916E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3509303275E-002,0.1035294918,Pass,Pass,2.9002515454E-002,3.3326010438E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3538533309E-002,7.4949136414E-002,Pass,Pass,1.3193157481E-002,1.5377009187E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3543297385E-002,0.1037326347,Pass,Pass,2.9132989545E-002,3.3713383886E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3558032727E-002,0.1451316691,Pass,Pass,2.8329876511E-002,2.9599101711E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3501309598E-002,0.1058015916,Pass,Pass,2.5676979562E-002,2.5055894962E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3504198006E-002,0.1447222620,Pass,Pass,2.7932738718E-002,2.7574623983E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3476863604E-002,0.1059785744,Pass,Pass,2.5793694229E-002,2.5408099434E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3729910675E-002,0.1508584252,Pass,Pass,3.2095455103E-002,3.1359344730E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS DP=>MDB,4.6125162449E-002,6.9173072847E-002,Pass,Pass,4.8134775927E-002,6.8315615098E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-16.60,0.00,DefaultMultipliers,98934,270,4.9,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,3.6152916582E-003,3.9256656960E-003,Pass,Pass,6.9434972703E-003,3.7294655824E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.3425195177E-003,2.9142761497E-003,Pass,Pass,6.2756296442E-003,3.7955602543E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.5348904189E-002,9.9659202403E-002,Pass,Pass,3.8959457151E-003,1.7091484291E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.5638589617E-002,9.9655925993E-002,Pass,Pass,3.9016125071E-003,1.7076596100E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.9747004601E-002,0.1275861865,Pass,Pass,6.3292733921E-003,2.7908883639E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.3716698200E-003,2.7651498632E-003,Pass,Pass,6.2952698114E-003,3.8138028138E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.3740669679E-002,9.6323603517E-002,Pass,Pass,3.9730679466E-003,1.7540169025E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.5505381823E-002,9.9668047442E-002,Pass,Pass,3.9794351323E-003,1.7100689303E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.5474193335E-002,9.9576729740E-002,Pass,Pass,3.9785345012E-003,1.7112915949E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,3.3966714376E-003,3.4569184112E-003,Pass,Pass,6.5568522026E-003,3.6783786055E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.9737642120E-002,0.1273073749,Pass,Pass,6.5194985858E-003,2.7903043909E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,3.2092455789E-003,3.3422352371E-003,Pass,Pass,6.6893585639E-003,3.7657707681E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.6805554574E-002,0.1006955692,Pass,Pass,4.0000735835E-003,1.6039798801E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.5515139600E-002,9.9612167675E-002,Pass,Pass,3.9782970694E-003,1.7079043341E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.9937340464E-002,8.3764268519E-002,Pass,Pass,5.0223026956E-003,2.1096379847E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.8218308325E-003,3.6957952401E-003,Pass,Pass,6.5978171079E-003,3.8083346080E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,3.4580200031E-003,3.6286405232E-003,Pass,Pass,7.0488803217E-003,3.8115050958E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,9.4980768040E-004,6.4658291838E-004,Pass,Pass,3.3687824886E-003,3.2017034296E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.8028808449E-002,7.6570376071E-002,Pass,Pass,5.6516966772E-003,2.3337279069E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.5863528468E-002,9.9357487765E-002,Pass,Pass,4.0613658777E-003,1.6882283413E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.4178208268E-002,8.5204679040E-002,Pass,Pass,9.0615481228E-003,3.3986529279E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.5006442921E-002,6.3911815062E-002,Pass,Pass,5.8149144089E-003,2.5760354547E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.8122452745E-002,7.7366902020E-002,Pass,Pass,5.6189353758E-003,2.2657431185E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,9.2568082066E-004,6.7374772923E-004,Pass,Pass,3.5359269694E-003,3.3594059118E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,5.3740416944E-003,5.1965486308E-003,Pass,Pass,1.2673812491E-003,1.7078347158E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.5413478964E-002,9.9748104556E-002,Pass,Pass,3.9885212417E-003,1.7123994962E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.0120623322E-003,6.6688288553E-004,Pass,Pass,3.0292495247E-003,3.4023878646E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,9.8212871675E-004,6.9321480767E-004,Pass,Pass,3.6952444699E-003,3.6782121908E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,3.3534819330E-003,3.6159626495E-003,Pass,Pass,7.0173224023E-003,3.8308310039E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.6048852338E-002,0.1005066511,Pass,Pass,3.8925526961E-003,1.6456783225E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,9.9020340396E-004,7.3418226594E-004,Pass,Pass,3.2680637086E-003,3.0844929150E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,8.6735598958E-004,7.2409383415E-004,Pass,Pass,3.3950321607E-003,2.9754878928E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.6503371581E-002,7.2652879497E-002,Pass,Pass,5.3861161191E-003,2.3641257619E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,9.4189762628E-004,7.1867254356E-004,Pass,Pass,3.7824300907E-003,3.3170143518E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,4.0613004958E-003,3.3398267508E-003,Pass,Pass,7.2421496506E-003,3.7361132525E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.0379779295E-003,6.9167182437E-004,Pass,Pass,3.6655319200E-003,3.6091554678E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.6622236906E-003,3.1307444436E-003,Pass,Pass,6.6566450382E-003,3.7931605332E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.0055769101E-003,3.2510735454E-003,Pass,Pass,6.1201791878E-003,3.7738867598E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.5877656361E-002,6.9498564053E-002,Pass,Pass,5.4510125251E-003,2.4363335352E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.9134441051E-003,3.2704298830E-003,Pass,Pass,6.6850946520E-003,3.7848445993E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.8736587984E-002,0.1243780009,Pass,Pass,6.6370356407E-003,2.8112293794E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,3.0877985839E-003,3.6670400722E-003,Pass,Pass,6.7141837507E-003,3.7638024668E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.5436241868E-002,9.9609630735E-002,Pass,Pass,3.8892884947E-003,1.7066805043E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,3.0266145095E-003,3.3339221577E-003,Pass,Pass,6.7377315949E-003,3.7415900440E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.8445790319E-003,3.3207896479E-003,Pass,Pass,6.3394228428E-003,3.7337347078E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.5067772115E-002,6.6371729385E-002,Pass,Pass,5.4326360680E-003,2.4862787077E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.7194816365E-003,2.6658446224E-003,Pass,Pass,6.1022359944E-003,3.7746508628E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,1.7234580091E-002,7.4851713492E-002,Pass,Pass,5.5075088010E-003,2.3147830611E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.9104623291E-002,0.1267267286,Pass,Pass,6.5838165431E-003,2.8249267738E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG 99% CONDNS DB,2.6821232207E-002,0.1006905071,Pass,Pass,3.9196638674E-003,1.6001675228E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.60,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2804896942E-002,8.8938073134E-002,Pass,Pass,2.4408570285E-002,2.8601899265E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2777466126E-002,8.9268985672E-002,Pass,Pass,2.4413026392E-002,2.8783386959E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4625338040E-002,6.7855552250E-002,Pass,Pass,1.1365960983E-002,1.3356437937E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.1100465196E-002,6.6722251004E-002,Pass,Pass,1.0776600012E-002,1.2184970966E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.7678278993E-002,6.5616477209E-002,Pass,Pass,1.2873607945E-002,1.5055196251E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3469433111E-002,0.1389285567,Pass,Pass,2.4574882199E-002,2.3972329106E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3897440295E-002,0.1407677294,Pass,Pass,4.4166472596E-002,4.7766900965E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4287981118E-002,6.7890249269E-002,Pass,Pass,1.1427567920E-002,1.3394656050E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4348793323E-002,6.7831529978E-002,Pass,Pass,1.1464213015E-002,1.3436627766E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3459597393E-002,8.9495812641E-002,Pass,Pass,2.4409724664E-002,2.9182492088E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3513101793E-002,0.1050882366,Pass,Pass,2.3938665155E-002,2.5489466178E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3447387484E-002,9.1554368927E-002,Pass,Pass,2.6109172416E-002,2.9497399152E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3846918426E-002,0.1325464786,Pass,Pass,3.8883747837E-002,3.9098772621E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4960434682E-002,6.7828377748E-002,Pass,Pass,1.1307104419E-002,1.3332815916E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.5877626519E-002,9.7043853933E-002,Pass,Pass,2.2729742582E-002,2.0972509355E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2346541542E-002,0.1363167619,Pass,Pass,2.2777612497E-002,2.2642887969E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2053421489E-002,0.1360800357,Pass,Pass,2.2801093383E-002,2.2735110480E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,1.5474662982E-004,3.0471939539E-004,Pass,Pass,7.6741867178E-003,1.1529299561E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.0548973110E-002,0.1006261706,Pass,Pass,2.3069470964E-002,2.1057404005E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.7237461709E-002,6.6764704571E-002,Pass,Pass,1.0877098765E-002,1.2717493545E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,2.5214437032E-004,5.0039970594E-004,Pass,Pass,1.2301268079E-002,2.6156796724E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4905980847E-002,9.6258407764E-002,Pass,Pass,2.2776555742E-002,2.0995573739E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4829608117E-002,9.6295394004E-002,Pass,Pass,2.2754629269E-002,2.1056001236E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,1.5506279927E-004,3.0402150806E-004,Pass,Pass,7.7041880273E-003,1.1430558658E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,2.2146228526E-002,3.5958882165E-002,Pass,Pass,2.0279276050E-002,4.0137899389E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.3990857244E-002,6.7946750521E-002,Pass,Pass,1.1486090945E-002,1.3426793338E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,1.5462439243E-004,3.0323536705E-004,Pass,Pass,7.7049764440E-003,1.1454602274E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,1.5489246888E-004,3.0369050445E-004,Pass,Pass,7.7070773212E-003,1.1438718678E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2062678502E-002,0.1360901479,Pass,Pass,2.2795597009E-002,2.2735188661E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3745972076E-002,0.1605290984,Pass,Pass,4.0389523098E-002,4.8141002389E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,1.6241476893E-004,3.1265309046E-004,Pass,Pass,8.4613810563E-003,1.2559029123E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,1.5458539481E-004,3.0406183103E-004,Pass,Pass,7.6945152071E-003,1.1490953964E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4569767487E-002,9.6117342965E-002,Pass,Pass,2.2760168990E-002,2.1065135362E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,1.5522708189E-004,3.0437787362E-004,Pass,Pass,7.7003185862E-003,1.1425111356E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2541283782E-002,8.8803580263E-002,Pass,Pass,2.4407407860E-002,2.8466311208E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,1.5498292103E-004,3.0390283248E-004,Pass,Pass,7.6861420565E-003,1.1434088984E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2519394057E-002,0.1361317922,Pass,Pass,2.2802502228E-002,2.2584133650E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2446091585E-002,8.8787416505E-002,Pass,Pass,2.4406488334E-002,2.8430521274E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4490900033E-002,9.6062786813E-002,Pass,Pass,2.2762243587E-002,2.1063721195E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2202669580E-002,0.1362157132,Pass,Pass,2.2785872870E-002,2.2691703016E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3507764078E-002,9.3015387870E-002,Pass,Pass,2.7217975956E-002,3.1432011127E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2393931938E-002,8.8825683189E-002,Pass,Pass,2.4405688004E-002,2.8424985612E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.5420306179E-002,6.7713789409E-002,Pass,Pass,1.1227197736E-002,1.3389884794E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2648602017E-002,8.8843857641E-002,Pass,Pass,2.4408842771E-002,2.8512219965E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3144411313E-002,0.1366470208,Pass,Pass,2.2728999969E-002,2.2476344439E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4459725236E-002,9.6027774585E-002,Pass,Pass,2.2765149201E-002,2.1055678947E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2123759381E-002,0.1361431911,Pass,Pass,2.2790319665E-002,2.2715727680E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4664816838E-002,9.6191136090E-002,Pass,Pass,2.2759089808E-002,2.1065198068E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3612038222E-002,0.1429219406,Pass,Pass,2.5189183243E-002,2.3550852351E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS ENTH=>MDB,5.8527122495E-002,6.9999625711E-002,Pass,Pass,2.6170581849E-002,4.2898878836E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.70,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3483158297E-002,9.8632601681E-002,Pass,Pass,2.7265302354E-002,3.2209394280E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3472271206E-002,9.8672763868E-002,Pass,Pass,2.7189594823E-002,3.2062850991E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3378308940E-002,6.8126998317E-002,Pass,Pass,1.1400096178E-002,1.2398367145E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3436848253E-002,6.9737863464E-002,Pass,Pass,1.2734303947E-002,1.4812057763E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,6.7580574350E-002,6.2102849834E-002,Pass,Pass,1.7825782824E-002,2.7549238876E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3558844163E-002,0.1441066313,Pass,Pass,2.7858252431E-002,2.5731349641E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3954422478E-002,0.1530618467,Pass,Pass,5.1896554865E-002,5.3938074965E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3388155654E-002,6.8211298489E-002,Pass,Pass,1.1337570700E-002,1.2316550554E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3408073155E-002,6.8225317488E-002,Pass,Pass,1.1440800734E-002,1.2426953381E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3448021830E-002,9.9399986566E-002,Pass,Pass,2.7444722108E-002,3.3298524475E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3685807504E-002,0.1129727384,Pass,Pass,2.7966213660E-002,3.0843313212E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3475742568E-002,0.1031432662,Pass,Pass,2.8972861607E-002,3.2899303785E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3907829361E-002,0.1333412431,Pass,Pass,4.7609210481E-002,5.0749517431E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3345422394E-002,6.8158747093E-002,Pass,Pass,1.1479020657E-002,1.2724384438E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3414713398E-002,0.1034193251,Pass,Pass,2.3933978973E-002,2.1238308204E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3439966113E-002,0.1435008476,Pass,Pass,2.5888430630E-002,2.4592887581E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3430933746E-002,0.1433824416,Pass,Pass,2.5785919784E-002,2.4516895707E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,1.5836784702E-004,2.9585695580E-004,Pass,Pass,8.0956083578E-003,1.1952022039E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3450123408E-002,0.1052151822,Pass,Pass,2.5659112861E-002,2.4261158015E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3386529508E-002,6.8544220242E-002,Pass,Pass,1.1792399880E-002,1.3223118943E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,2.1789954187E-004,4.2288249815E-004,Pass,Pass,1.3761568233E-002,3.1765010002E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3432968207E-002,0.1031720202,Pass,Pass,2.3588864280E-002,2.1181202794E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3439550725E-002,0.1031403944,Pass,Pass,2.3597258706E-002,2.1245879756E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,1.5618863844E-004,2.9136281617E-004,Pass,Pass,8.0747055623E-003,1.1841392244E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,2.4658107926E-002,3.6256682146E-002,Pass,Pass,1.9445547702E-002,3.2459349745E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3362158721E-002,6.8339469351E-002,Pass,Pass,1.1293745774E-002,1.2431682555E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,1.5645280905E-004,2.9177721931E-004,Pass,Pass,8.0846126559E-003,1.1871553751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,1.5614703417E-004,2.9154932000E-004,Pass,Pass,8.0787832789E-003,1.1851377631E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3459076971E-002,0.1433981857,Pass,Pass,2.5784121388E-002,2.4509425430E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3814991280E-002,0.1621782802,Pass,Pass,4.8827034130E-002,5.7828381607E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,1.6327116635E-004,3.0363858249E-004,Pass,Pass,9.0236823777E-003,1.3033975438E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,1.5685261545E-004,2.9451892823E-004,Pass,Pass,8.0914039952E-003,1.1941293257E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3445443922E-002,0.1030234120,Pass,Pass,2.3510664610E-002,2.1031380416E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,1.5608290248E-004,2.9132754027E-004,Pass,Pass,8.0708796215E-003,1.1834527078E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3449270715E-002,9.8368016576E-002,Pass,Pass,2.7149971573E-002,3.1790988821E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,1.5617351778E-004,2.9159290453E-004,Pass,Pass,8.0668049226E-003,1.1840328122E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3503291076E-002,0.1433983806,Pass,Pass,2.5929452343E-002,2.4531734959E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3476866729E-002,9.8264158561E-002,Pass,Pass,2.7150631527E-002,3.1564031013E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3435411825E-002,0.1029737635,Pass,Pass,2.3482538641E-002,2.0982390326E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3464429893E-002,0.1434512829,Pass,Pass,2.5837152160E-002,2.4542041764E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3623649652E-002,0.1064859691,Pass,Pass,3.1066429751E-002,3.6729540602E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3450002208E-002,9.8259892898E-002,Pass,Pass,2.7087800867E-002,3.1551102051E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3387372974E-002,6.8135428212E-002,Pass,Pass,1.1559868418E-002,1.2774268903E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3471786962E-002,9.8467034831E-002,Pass,Pass,2.7211964748E-002,3.1992883106E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3474356141E-002,0.1435711044,Pass,Pass,2.6136734274E-002,2.4432377437E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3428216028E-002,0.1029691989,Pass,Pass,2.3453311201E-002,2.0957945678E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3525451674E-002,0.1433821207,Pass,Pass,2.5808009545E-002,2.4516151546E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3458948028E-002,0.1030352968,Pass,Pass,2.3575517868E-002,2.1055714782E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3580434946E-002,0.1484032324,Pass,Pass,2.9114035688E-002,2.8085467792E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DP=>MDB,5.0747349776E-002,7.0094832278E-002,Pass,Pass,3.6688726200E-002,5.4033191764E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3451678486E-002,9.6138527470E-002,Pass,Pass,2.6586745873E-002,3.0204607733E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3423798943E-002,9.6423982255E-002,Pass,Pass,2.6576683362E-002,2.9976225555E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3350923739E-002,6.7542365188E-002,Pass,Pass,1.0896591764E-002,1.2316135658E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3415093389E-002,6.8021456305E-002,Pass,Pass,1.2247943700E-002,1.3816413499E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,6.9571739055E-002,6.1716176594E-002,Pass,Pass,1.6729057911E-002,2.4467493123E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3497228768E-002,0.1433007334,Pass,Pass,2.7187051888E-002,2.4791766289E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3859332631E-002,0.1517742290,Pass,Pass,4.9672706556E-002,5.1046641053E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3316370289E-002,6.7630708962E-002,Pass,Pass,1.0751168258E-002,1.2388399109E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3282268501E-002,6.7677296399E-002,Pass,Pass,1.0865419331E-002,1.2544010297E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3464488615E-002,9.7187110988E-002,Pass,Pass,2.6805078833E-002,3.0668144945E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3605541738E-002,0.1114380114,Pass,Pass,2.7010302797E-002,2.9776806692E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3482386425E-002,0.1018526224,Pass,Pass,2.8345963494E-002,3.2371727097E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3963530513E-002,0.1331466159,Pass,Pass,4.4947688616E-002,4.9838210534E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3345376546E-002,6.7538473042E-002,Pass,Pass,1.0919611538E-002,1.2161778715E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3422816883E-002,0.1024320690,Pass,Pass,2.3191475790E-002,2.0744374537E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3453678328E-002,0.1428507524,Pass,Pass,2.5220902063E-002,2.4950053359E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3405206726E-002,0.1428755343,Pass,Pass,2.5117508680E-002,2.5182889098E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,1.5181943558E-004,3.0257734300E-004,Pass,Pass,8.0090737932E-003,1.1864106014E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3452946435E-002,0.1041791163,Pass,Pass,2.4941173096E-002,2.2319312539E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3376634338E-002,6.7050583375E-002,Pass,Pass,1.1149671203E-002,1.2290111877E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,2.1056531764E-004,4.3228552948E-004,Pass,Pass,1.3429778138E-002,3.0542773295E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3422659679E-002,0.1021487252,Pass,Pass,2.2890496903E-002,2.0507192415E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3431426457E-002,0.1022581031,Pass,Pass,2.2904034556E-002,2.0525482326E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,1.4996447373E-004,2.9751955138E-004,Pass,Pass,7.9967329882E-003,1.1756765170E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,2.4043383762E-002,3.6092079535E-002,Pass,Pass,1.9623686399E-002,3.3535564807E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3287972536E-002,6.7692915454E-002,Pass,Pass,1.0626899223E-002,1.2543807882E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,1.4986178540E-004,2.9814635591E-004,Pass,Pass,8.0083602457E-003,1.1784882320E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,1.4991420196E-004,2.9770869447E-004,Pass,Pass,8.0016411547E-003,1.1766234144E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3444535206E-002,0.1428660786,Pass,Pass,2.5115448718E-002,2.5213157932E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3751788404E-002,0.1623272224,Pass,Pass,4.6709129362E-002,5.5305553173E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,1.5596861593E-004,3.1296896181E-004,Pass,Pass,8.9176095401E-003,1.2950235476E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,1.5003863941E-004,3.0047452902E-004,Pass,Pass,8.0163561294E-003,1.1848176493E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3411303466E-002,0.1020933442,Pass,Pass,2.2728494330E-002,2.0679067210E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,1.4979067410E-004,2.9743398843E-004,Pass,Pass,7.9919464383E-003,1.1750246375E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3432478475E-002,9.5855591332E-002,Pass,Pass,2.6529099385E-002,3.0035923065E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,1.5001290990E-004,2.9772242019E-004,Pass,Pass,7.9863754114E-003,1.1756134420E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3428832686E-002,0.1427467969,Pass,Pass,2.5292995894E-002,2.4878415860E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3453506568E-002,9.5767310939E-002,Pass,Pass,2.6528499088E-002,3.0004051151E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3413771922E-002,0.1019743200,Pass,Pass,2.2650679289E-002,2.0751166764E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3415138115E-002,0.1428817415,Pass,Pass,2.5168863282E-002,2.5083110875E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3584763213E-002,0.1051688361,Pass,Pass,3.0170967219E-002,3.6117203791E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3444426250E-002,9.5803836284E-002,Pass,Pass,2.6464645500E-002,2.9887704510E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3360256362E-002,6.7512134304E-002,Pass,Pass,1.0904661100E-002,1.2060203169E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3441426302E-002,9.5952796476E-002,Pass,Pass,2.6530556719E-002,3.0085217482E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3464048514E-002,0.1427737845,Pass,Pass,2.5469510551E-002,2.4644533450E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3391095940E-002,0.1019067955,Pass,Pass,2.2611799481E-002,2.0790056877E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3448420004E-002,0.1428724515,Pass,Pass,2.5108942875E-002,2.5156218445E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3417044629E-002,0.1021373024,Pass,Pass,2.2840823506E-002,2.0576048996E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3614305538E-002,0.1474037205,Pass,Pass,2.8275866997E-002,2.7284975378E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS WB=>MDB,5.2020627389E-002,7.0402247112E-002,Pass,Pass,3.3971268295E-002,5.0873803803E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.20,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3455678520E-002,9.2881576227E-002,Pass,Pass,2.6453110915E-002,3.0105956007E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3475355990E-002,9.3068586380E-002,Pass,Pass,2.6380558654E-002,2.9961005107E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3308841218E-002,6.7556072648E-002,Pass,Pass,1.0583728739E-002,1.2499491692E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3445711645E-002,6.7648550842E-002,Pass,Pass,1.2130147422E-002,1.3468563979E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,7.0441893028E-002,6.1714768946E-002,Pass,Pass,1.6403889349E-002,2.3507746929E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3513056014E-002,0.1433251674,Pass,Pass,2.6990080616E-002,2.4770986334E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3838047980E-002,0.1476643963,Pass,Pass,4.9201044701E-002,5.1445914773E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3020506304E-002,6.7578600657E-002,Pass,Pass,1.0613068637E-002,1.2517063700E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3083681882E-002,6.7529558478E-002,Pass,Pass,1.0653594689E-002,1.2547128296E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3473990127E-002,9.3551050250E-002,Pass,Pass,2.6653197678E-002,3.0504423536E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3639550261E-002,0.1109580419,Pass,Pass,2.6793066383E-002,2.9153876073E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3531466229E-002,9.8967469234E-002,Pass,Pass,2.8145243293E-002,3.2548795682E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3883224017E-002,0.1329247221,Pass,Pass,4.4770229679E-002,4.9573227453E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3324338791E-002,6.7495192584E-002,Pass,Pass,1.0744617132E-002,1.2320749549E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3439472213E-002,0.1022120999,Pass,Pass,2.2996200460E-002,2.0565321797E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3431732377E-002,0.1428751792,Pass,Pass,2.5016737095E-002,2.5422652351E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3473283253E-002,0.1429403612,Pass,Pass,2.4917447907E-002,2.5722684211E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,1.4993204650E-004,2.8503132548E-004,Pass,Pass,7.9919030087E-003,1.1834937936E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3492578795E-002,0.1039851170,Pass,Pass,2.4824399075E-002,2.1848111934E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3396378996E-002,6.6877854556E-002,Pass,Pass,1.1038942783E-002,1.1879277978E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,2.3743297998E-004,4.5669093674E-004,Pass,Pass,1.3344927925E-002,3.0203005156E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3216058662E-002,0.1017037231,Pass,Pass,2.2661957953E-002,2.0807966258E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3248632797E-002,0.1017949568,Pass,Pass,2.2630114079E-002,2.0842889750E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,1.4704066601E-004,2.8031730803E-004,Pass,Pass,7.9817363782E-003,1.1728315657E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,2.3891639181E-002,3.6022637950E-002,Pass,Pass,1.9721858416E-002,3.4416082392E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.2715556026E-002,6.7657353750E-002,Pass,Pass,1.0680461552E-002,1.2594958608E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,1.4734271728E-004,2.8076243905E-004,Pass,Pass,7.9931335341E-003,1.1755353551E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,1.4718238163E-004,2.8042597334E-004,Pass,Pass,7.9869316675E-003,1.1737267182E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3444328189E-002,0.1429289590,Pass,Pass,2.4945439447E-002,2.5706492256E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3742150829E-002,0.1621001694,Pass,Pass,4.6241491447E-002,5.4440786734E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,1.5372585115E-004,2.9396536851E-004,Pass,Pass,8.8942289304E-003,1.2917614080E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,1.4727747854E-004,2.8245923164E-004,Pass,Pass,8.0014669849E-003,1.1816204227E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.2950917269E-002,0.1016634341,Pass,Pass,2.2636840377E-002,2.0874205083E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,1.4695934976E-004,2.8025882195E-004,Pass,Pass,7.9769427610E-003,1.1722257381E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3467110005E-002,9.2705282160E-002,Pass,Pass,2.6342389664E-002,2.9990247152E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,1.4708369613E-004,2.8049726552E-004,Pass,Pass,7.9709746040E-003,1.1727719663E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3498542101E-002,0.1427468091,Pass,Pass,2.5093775188E-002,2.5213353632E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3432197465E-002,9.2711887226E-002,Pass,Pass,2.6342917007E-002,2.9977720810E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.2854406217E-002,0.1016167963,Pass,Pass,2.2640146042E-002,2.0881828425E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3484464438E-002,0.1429170221,Pass,Pass,2.4967720034E-002,2.5575215707E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3606947327E-002,0.1029494668,Pass,Pass,2.9939229148E-002,3.5916301752E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3485865196E-002,9.2691428867E-002,Pass,Pass,2.6313820256E-002,2.9856254735E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3370876568E-002,6.7387349186E-002,Pass,Pass,1.0895690524E-002,1.2158891986E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3474860908E-002,9.2743491007E-002,Pass,Pass,2.6401104859E-002,2.9948321552E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3493135597E-002,0.1426693772,Pass,Pass,2.5265279907E-002,2.4792847242E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.2801628147E-002,0.1015810328,Pass,Pass,2.2644680533E-002,2.0881368435E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3460365754E-002,0.1429093642,Pass,Pass,2.4969098402E-002,2.5612278366E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3062061556E-002,0.1017156829,Pass,Pass,2.2634702252E-002,2.0865291255E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3699227064E-002,0.1470812998,Pass,Pass,2.8048663949E-002,2.7070295274E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 2% CONDNS ENTH=>MDB,5.2904887460E-002,7.0597047066E-002,Pass,Pass,3.3458337461E-002,5.0192082381E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-3.20,0.00,DefaultMultipliers,98934,270,11.4,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,4.1684677683E-003,4.1164773308E-003,Pass,Pass,8.0130892195E-003,3.5274272570E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.7127018633E-004,7.0598064503E-004,Pass,Pass,5.1949257089E-003,3.5611132303E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,6.5170339364E-003,1.7670934061E-003,Pass,Pass,1.0078264598E-002,3.4996282534E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.8496342941E-003,3.9862393865E-003,Pass,Pass,7.7639904144E-003,3.5430181055E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,6.0298040933E-003,4.5249378828E-003,Pass,Pass,1.0039890016E-002,4.6481249399E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.5704751228E-004,1.1245775503E-003,Pass,Pass,5.1797126406E-003,3.5479179691E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.6503241664E-003,2.4167581640E-003,Pass,Pass,5.6428741785E-003,3.2162780089E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,6.5025487400E-003,1.7550074670E-003,Pass,Pass,1.0084027930E-002,3.5009973858E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,9.3601918576E-004,1.9450848615E-003,Pass,Pass,5.7761964009E-003,3.5621671519E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.2614132016E-004,9.6220537031E-004,Pass,Pass,5.1599200035E-003,3.5303840186E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,6.4777925869E-003,4.2827280561E-003,Pass,Pass,1.0491473811E-002,4.7183231841E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,5.0466806581E-003,2.4872041842E-003,Pass,Pass,8.7963085505E-003,3.4389902102E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.1052380257E-003,2.4094465199E-003,Pass,Pass,6.0995908501E-003,3.2177715987E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,5.6242020309E-003,2.6989683923E-003,Pass,Pass,9.2178840159E-003,3.4537747215E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.3663975416E-003,2.2806090033E-003,Pass,Pass,6.6977005399E-003,3.5020468870E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.6360866540E-004,6.6891384788E-004,Pass,Pass,5.2097031605E-003,3.5706325256E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,7.1521030699E-004,1.6311652066E-003,Pass,Pass,5.5398735764E-003,3.5814732243E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,5.3234941498E-005,1.2741092517E-004,Pass,Pass,1.1255013703E-004,4.1301431325E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.8256038810E-003,2.7076008967E-003,Pass,Pass,7.5449224442E-003,3.5329726503E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.6545874184E-003,3.6133653543E-003,Pass,Pass,6.5316852568E-003,3.4667257345E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.2156825034E-003,1.1942916285E-003,Pass,Pass,1.3824438336E-002,7.3091612016E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.2129255194E-003,2.4571442310E-003,Pass,Pass,6.6005555977E-003,3.5762908550E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.9380801118E-004,1.3943925306E-003,Pass,Pass,5.1432507874E-003,3.4577107750E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.2749934546E-003,8.5273707577E-004,Pass,Pass,5.2079996605E-003,3.9255711926E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,4.0399362504E-005,1.1281799588E-004,Pass,Pass,5.5516329676E-005,1.7759831862E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,6.0878692569E-003,2.0303628928E-003,Pass,Pass,9.6585363390E-003,3.4094699307E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,8.7183758723E-005,3.1682688969E-004,Pass,Pass,2.1223530170E-004,9.9805140856E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,4.8434274775E-005,1.2734739620E-004,Pass,Pass,1.1299886645E-004,4.1391851598E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,5.3379692281E-003,1.8704458613E-003,Pass,Pass,9.4366730595E-003,3.5518597672E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,6.1228449980E-003,1.6757353977E-003,Pass,Pass,9.0630993915E-003,3.1586400487E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,8.7871168313E-004,9.8216147599E-004,Pass,Pass,2.3809646007E-003,3.4341056903E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.4121782974E-003,7.2330683962E-004,Pass,Pass,5.5099990400E-003,3.6375145100E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.5100406436E-003,2.8686242563E-003,Pass,Pass,7.0176997672E-003,3.4866926017E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.3177266505E-003,1.3703892750E-004,Pass,Pass,9.0099204997E-003,4.3272921885E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,6.5972453290E-003,1.8444903974E-003,Pass,Pass,1.0118472650E-002,3.4763692461E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.2228141219E-003,5.0357130417E-004,Pass,Pass,7.9558969490E-003,1.9127770366E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,5.5470724380E-003,2.4573739321E-003,Pass,Pass,9.5855413656E-003,3.5405213157E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.4734527036E-003,2.3662141795E-003,Pass,Pass,7.2273233409E-003,3.5302761806E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.4812921556E-003,2.5830103192E-003,Pass,Pass,7.3918935214E-003,3.4827329436E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.3364087888E-003,3.4807233288E-003,Pass,Pass,8.1286283233E-003,3.5760635506E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.8243238511E-004,7.7101457446E-004,Pass,Pass,6.9084688785E-003,4.7647545473E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.6296123466E-003,2.3637040694E-003,Pass,Pass,5.8181013710E-003,3.4594921719E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,4.4871083314E-003,3.1684672053E-003,Pass,Pass,8.4324138542E-003,3.5335455707E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.7934297757E-004,5.6610689834E-004,Pass,Pass,5.1368437052E-003,3.5161669734E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,5.4039400612E-003,1.8352974134E-003,Pass,Pass,9.3483824492E-003,3.5010456441E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,9.6938477203E-004,2.2846972733E-003,Pass,Pass,5.6480707874E-003,3.5114379651E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.0704406237E-003,3.0573976663E-003,Pass,Pass,7.3070671302E-003,3.5358386466E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.6626280043E-004,1.1020249562E-003,Pass,Pass,5.1998511844E-003,3.5602058074E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,4.7446295710E-003,4.9377006156E-003,Pass,Pass,9.5737821657E-003,4.8213882691E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.1052844012E-003,2.4082830947E-003,Pass,Pass,6.0995317542E-003,3.2177635147E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.60,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2827992049E-002,8.9005240109E-002,Pass,Pass,2.4378891616E-002,2.8725624820E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2807787374E-002,8.9348959153E-002,Pass,Pass,2.4379485308E-002,2.8981812884E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4690139056E-002,6.7822467933E-002,Pass,Pass,1.1292219486E-002,1.3330139456E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.1178245126E-002,6.6684757321E-002,Pass,Pass,1.0684687769E-002,1.2202963257E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.7382788060E-002,6.5457244475E-002,Pass,Pass,1.2911824028E-002,1.5099385414E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3425430919E-002,0.1389984076,Pass,Pass,2.4560171580E-002,2.4016958436E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3824717454E-002,0.1408038660,Pass,Pass,4.4095273507E-002,4.7305413629E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4354742307E-002,6.7854706329E-002,Pass,Pass,1.1352654490E-002,1.3389021266E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4423649083E-002,6.7777464213E-002,Pass,Pass,1.1384966096E-002,1.3403756446E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3405890348E-002,8.9559225126E-002,Pass,Pass,2.4375194975E-002,2.9397546466E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3540988388E-002,0.1050738578,Pass,Pass,2.3975836246E-002,2.5313991465E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3437883674E-002,9.1523592426E-002,Pass,Pass,2.6130297535E-002,2.9365839795E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3899017682E-002,0.1323849520,Pass,Pass,3.8899731321E-002,3.9496305957E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.5024013706E-002,6.7776702255E-002,Pass,Pass,1.1233794629E-002,1.3529256211E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.5898086269E-002,9.7080823980E-002,Pass,Pass,2.2698824664E-002,2.0959837584E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2405118549E-002,0.1363396979,Pass,Pass,2.2764964367E-002,2.2622208675E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2117001303E-002,0.1361061374,Pass,Pass,2.2787011654E-002,2.2705142920E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,1.5766963406E-004,3.0456302710E-004,Pass,Pass,7.6680988393E-003,1.1536603118E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.0597604005E-002,0.1006153963,Pass,Pass,2.3027264316E-002,2.1098200475E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.7311068801E-002,6.6640018199E-002,Pass,Pass,1.0799789721E-002,1.2555179016E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,2.2614391942E-004,4.4895662974E-004,Pass,Pass,1.2304600564E-002,2.6190319226E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4950420070E-002,9.6268887135E-002,Pass,Pass,2.2740983256E-002,2.0982734314E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4865211497E-002,9.6301852313E-002,Pass,Pass,2.2723444577E-002,2.1046482847E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,1.5752997479E-004,3.0350872044E-004,Pass,Pass,7.6968991383E-003,1.1437214482E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,2.2177902129E-002,3.5980626586E-002,Pass,Pass,2.0229503904E-002,4.0150453287E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4060613372E-002,6.7883238844E-002,Pass,Pass,1.1409251404E-002,1.3410894370E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,1.5702236600E-004,3.0322488210E-004,Pass,Pass,7.6984936081E-003,1.1460765316E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,1.5731267913E-004,3.0328135465E-004,Pass,Pass,7.6992387569E-003,1.1445656144E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2123910022E-002,0.1361129966,Pass,Pass,2.2782269276E-002,2.2705967422E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3796118842E-002,0.1604521020,Pass,Pass,4.0469777778E-002,4.8043880352E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,1.6498348824E-004,3.1289622461E-004,Pass,Pass,8.4589975005E-003,1.2568550431E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,1.5731247828E-004,3.0387808115E-004,Pass,Pass,7.6896747027E-003,1.1498495840E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4606731082E-002,9.6122778880E-002,Pass,Pass,2.2727892782E-002,2.1051748419E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,1.5769829624E-004,3.0366605726E-004,Pass,Pass,7.6930655249E-003,1.1431818826E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2565455001E-002,8.8863198381E-002,Pass,Pass,2.4376567314E-002,2.8567756189E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,1.5740566375E-004,3.0346914161E-004,Pass,Pass,7.6789526873E-003,1.1440850012E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2587404421E-002,0.1361571752,Pass,Pass,2.2787341828E-002,2.2566756564E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2471597123E-002,8.8844448848E-002,Pass,Pass,2.4374914245E-002,2.8528848432E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4529412226E-002,9.6059710097E-002,Pass,Pass,2.2729095738E-002,2.1048535988E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2261027511E-002,0.1362396050,Pass,Pass,2.2773246242E-002,2.2666868211E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3474257025E-002,9.3024137095E-002,Pass,Pass,2.7183852660E-002,3.1407529640E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2421310241E-002,8.8885455269E-002,Pass,Pass,2.4373189641E-002,2.8531134572E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.5484985791E-002,6.7626584497E-002,Pass,Pass,1.1152501265E-002,1.3282213883E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2671781787E-002,8.8905782092E-002,Pass,Pass,2.4378612835E-002,2.8619709354E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3209305893E-002,0.1366907761,Pass,Pass,2.2715000256E-002,2.2480047243E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4500390862E-002,9.6022671399E-002,Pass,Pass,2.2731037284E-002,2.1039188155E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2183195972E-002,0.1361668537,Pass,Pass,2.2777419305E-002,2.2688696732E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4700550298E-002,9.6192165162E-002,Pass,Pass,2.2727362621E-002,2.1053332690E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3463258836E-002,0.1429896757,Pass,Pass,2.5170999771E-002,2.3574283010E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS WB=>MDB,5.7951855143E-002,6.9961280304E-002,Pass,Pass,2.5931325705E-002,4.3257052411E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.20,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3876608582E-002,7.6349591092E-002,Pass,Pass,2.4285943412E-002,2.8381542466E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3979375609E-002,7.6748671308E-002,Pass,Pass,2.4280168456E-002,2.8208348033E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.4983295049E-002,6.5723808580E-002,Pass,Pass,1.2112081062E-002,1.3743974251E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.1581006649E-002,6.4419018584E-002,Pass,Pass,1.1575068551E-002,1.3285396007E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3364293853E-002,6.0215792959E-002,Pass,Pass,9.6122413946E-003,9.4560195591E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.9120158601E-002,0.1337175755,Pass,Pass,2.3132059272E-002,2.3625983328E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3663009141E-002,0.1334162221,Pass,Pass,4.0015573086E-002,4.4959119042E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.4663301749E-002,6.5721474225E-002,Pass,Pass,1.2166529174E-002,1.3644011513E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.4719214241E-002,6.5650497891E-002,Pass,Pass,1.2194942478E-002,1.3682536872E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.4389708990E-002,7.6889625576E-002,Pass,Pass,2.4285793803E-002,2.8348912421E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3384824744E-002,9.7799532145E-002,Pass,Pass,2.1012900985E-002,1.8698897189E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.9510388139E-002,8.4410519587E-002,Pass,Pass,2.4679177241E-002,2.8406159015E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3853494163E-002,0.1316018792,Pass,Pass,3.3913478996E-002,3.1259322134E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.5295264137E-002,6.5631064174E-002,Pass,Pass,1.2058973314E-002,1.3688303559E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.6216311904E-002,8.8797560640E-002,Pass,Pass,2.2811538813E-002,2.1121133723E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3224079889E-002,0.1298638697,Pass,Pass,2.2915743117E-002,2.3047184356E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3017735689E-002,0.1295735243,Pass,Pass,2.2924473630E-002,2.3008512278E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,1.6054084674E-004,3.0472663711E-004,Pass,Pass,7.3698680334E-003,1.1249367802E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.1362036563E-002,9.3287357814E-002,Pass,Pass,2.3133467565E-002,2.1242715532E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.7272139740E-002,6.4694371804E-002,Pass,Pass,1.1684096428E-002,1.3450927761E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,2.3606055418E-004,4.8769071198E-004,Pass,Pass,1.1244129889E-002,2.2019325198E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.5488965024E-002,8.8221929566E-002,Pass,Pass,2.2849743742E-002,2.1190004877E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.5299683050E-002,8.8191997974E-002,Pass,Pass,2.2837849623E-002,2.1273129829E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,1.5781870698E-004,2.9876734138E-004,Pass,Pass,7.3849330108E-003,1.1141062841E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,2.0099864823E-002,3.4790029130E-002,Pass,Pass,2.0717497033E-002,3.8887898150E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.4378335137E-002,6.5761760808E-002,Pass,Pass,1.2218673029E-002,1.3620453416E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,1.5794291028E-004,2.9918140789E-004,Pass,Pass,7.3881202753E-003,1.1156766140E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,1.5785392240E-004,2.9891204683E-004,Pass,Pass,7.3882167154E-003,1.1146919419E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3007405395E-002,0.1295850357,Pass,Pass,2.2921038151E-002,2.3011276283E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3600898719E-002,0.1640268818,Pass,Pass,3.5807671802E-002,3.9112028702E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,1.6955604802E-004,3.1818706637E-004,Pass,Pass,7.9217038624E-003,1.2178911604E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,1.5836742206E-004,3.0015597364E-004,Pass,Pass,7.3617079032E-003,1.1166623502E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.5093100233E-002,8.8063175385E-002,Pass,Pass,2.2840076872E-002,2.1290701172E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,1.5781802603E-004,2.9870661900E-004,Pass,Pass,7.3816324791E-003,1.1137280556E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3666610295E-002,7.6178631398E-002,Pass,Pass,2.4285115214E-002,2.8224934446E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,1.5800506156E-004,2.9924165545E-004,Pass,Pass,7.3757640090E-003,1.1144683783E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3488708938E-002,0.1300056089,Pass,Pass,2.2937043800E-002,2.3084261246E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3595338643E-002,7.6158293571E-002,Pass,Pass,2.4282801992E-002,2.8191274881E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.5036797998E-002,8.8020593431E-002,Pass,Pass,2.2840181954E-002,2.1289699443E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3109654184E-002,0.1297342473,Pass,Pass,2.2918142809E-002,2.3030133124E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,8.0997546787E-002,8.3615587694E-002,Pass,Pass,2.4711788545E-002,2.8784927126E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3569778409E-002,7.6219941590E-002,Pass,Pass,2.4278200229E-002,2.8218180855E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.5702239082E-002,6.5417257114E-002,Pass,Pass,1.1987779760E-002,1.3527749549E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3751934452E-002,7.6230902377E-002,Pass,Pass,2.4287243528E-002,2.8275154177E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3877343594E-002,0.1303363907,Pass,Pass,2.2874603829E-002,2.2914102911E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.5029807074E-002,8.7999764316E-002,Pass,Pass,2.2841152623E-002,2.1278909853E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,7.3049133937E-002,0.1296501157,Pass,Pass,2.2919046995E-002,2.3019695533E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.5166890950E-002,8.8117194085E-002,Pass,Pass,2.2840600809E-002,2.1288646019E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3404293591E-002,0.1354622237,Pass,Pass,2.2172752660E-002,2.1374175502E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG .4% CONDNS WB=>MDB,6.4149242183E-002,7.1206017584E-002,Pass,Pass,2.0685976349E-002,2.8545720215E-002,Pass,Pass
Environment,CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.60,10.50,DefaultMultipliers,98934,230,5.2,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1749573275E-002,7.4125903982E-002,Pass,Pass,2.4306174226E-002,2.7738743575E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1903563938E-002,7.4624579189E-002,Pass,Pass,2.4282148277E-002,2.7674866585E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.2806532635E-002,6.6234407951E-002,Pass,Pass,1.2247078695E-002,1.3641591335E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.9464251549E-002,6.5098525483E-002,Pass,Pass,1.1720703279E-002,1.3492076213E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3295446643E-002,5.9765826476E-002,Pass,Pass,9.1786310841E-003,8.3796228233E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.7127755206E-002,0.1317757446,Pass,Pass,2.3135350729E-002,2.3951639948E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3721081953E-002,0.1312816760,Pass,Pass,3.9127337457E-002,4.5195360002E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.2493249761E-002,6.6284473439E-002,Pass,Pass,1.2299845089E-002,1.3620237542E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.2560693156E-002,6.6223641180E-002,Pass,Pass,1.2327171402E-002,1.3664242368E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.2223816136E-002,7.4604732956E-002,Pass,Pass,2.4291827277E-002,2.7767814753E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3400074358E-002,9.7210734462E-002,Pass,Pass,2.0296318981E-002,1.8224530996E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.7484149376E-002,8.1415955226E-002,Pass,Pass,2.4641131403E-002,2.8526374573E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3768050593E-002,0.1316408569,Pass,Pass,3.2939678907E-002,3.0209074168E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.3115161669E-002,6.6238017999E-002,Pass,Pass,1.2197123102E-002,1.3733267518E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.3959022780E-002,8.7119398145E-002,Pass,Pass,2.2804920948E-002,2.1371820623E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1155687898E-002,0.1273639200,Pass,Pass,2.2958325619E-002,2.4152510073E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.0985603115E-002,0.1271201215,Pass,Pass,2.2965127671E-002,2.4062222019E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.6884995195E-004,3.1013133111E-004,Pass,Pass,7.3044837670E-003,1.1188659134E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.9248845932E-002,9.1539062658E-002,Pass,Pass,2.3177600048E-002,2.1097228009E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.5021371649E-002,6.5381814476E-002,Pass,Pass,1.1839949184E-002,1.3439938552E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.9994741561E-004,4.2714506272E-004,Pass,Pass,1.0987629202E-002,2.1034468844E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.3330155137E-002,8.6923820155E-002,Pass,Pass,2.2839609962E-002,2.1536601745E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.3096717112E-002,8.6688418443E-002,Pass,Pass,2.2850683630E-002,2.1230221587E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.6620897223E-004,3.0502395374E-004,Pass,Pass,7.3183420653E-003,1.1087220201E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.9681376887E-002,3.4976380114E-002,Pass,Pass,2.0774666191E-002,3.9252859844E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.2215254671E-002,6.6369806076E-002,Pass,Pass,1.2350450724E-002,1.3663687771E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.6657454381E-004,3.0566410450E-004,Pass,Pass,7.3201862767E-003,1.1100656860E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.6632956055E-004,3.0523436078E-004,Pass,Pass,7.3210774163E-003,1.1092062321E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.0965323800E-002,0.1271365516,Pass,Pass,2.2962148118E-002,2.4061862186E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3773236804E-002,0.1667815595,Pass,Pass,3.4886948422E-002,3.8508393645E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.7669990840E-004,3.2457715990E-004,Pass,Pass,7.8096292886E-003,1.2111774123E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.6693986559E-004,3.0674599596E-004,Pass,Pass,7.2895319338E-003,1.1107126161E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.2911938473E-002,8.6519378726E-002,Pass,Pass,2.2857893321E-002,2.1156291333E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.6614117131E-004,3.0491904783E-004,Pass,Pass,7.3155361903E-003,1.1084092419E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1558679772E-002,7.4037048021E-002,Pass,Pass,2.4303390983E-002,2.7724185110E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,1.6634538711E-004,3.0536202490E-004,Pass,Pass,7.3099237158E-003,1.1091571637E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1457736060E-002,0.1273687415,Pass,Pass,2.2971668355E-002,2.4021112282E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1497291939E-002,7.4043319581E-002,Pass,Pass,2.4300354352E-002,2.7704505624E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.2867401829E-002,8.6475820916E-002,Pass,Pass,2.2858059704E-002,2.1143392396E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1051000586E-002,0.1272608099,Pass,Pass,2.2960173313E-002,2.4106614482E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.8441623029E-002,7.9731558498E-002,Pass,Pass,2.4676172927E-002,2.8619087663E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1482926345E-002,7.4104483868E-002,Pass,Pass,2.4295280153E-002,2.7668823117E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.3513322133E-002,6.6072509046E-002,Pass,Pass,1.2130269167E-002,1.3610893388E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1635575704E-002,7.4059428342E-002,Pass,Pass,2.4306267245E-002,2.7737053027E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.1772663377E-002,0.1276264676,Pass,Pass,2.2911230218E-002,2.3618999104E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.2871012909E-002,8.6476041682E-002,Pass,Pass,2.2856410884E-002,2.1159719691E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,7.0998319589E-002,0.1271894503,Pass,Pass,2.2960632888E-002,2.4080960720E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.2976552255E-002,8.6580948166E-002,Pass,Pass,2.2857460124E-002,2.1175018204E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3395015878E-002,0.1371513122,Pass,Pass,2.1392149971E-002,2.1175331183E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: CHICAGO OHARE INTL AP ANN CLG 1% CONDNS DB=>MWB,6.5314998810E-002,7.1889558502E-002,Pass,Pass,1.9597507561E-002,2.6723207723E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,3.1750548157E-003,2.3524115140E-003,Pass,Pass,7.3997080996E-002,0.1122819857,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,RunPeriod: RUN PERIOD 1,2.7713801900E-003,2.1459893484E-003,Pass,Pass,8.3963468853E-002,0.1291343082,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,RunPeriod: RUN PERIOD 1,2.6727060449E-003,2.4925616571E-003,Pass,Pass,4.6668093853E-002,8.7772976581E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,RunPeriod: RUN PERIOD 1,2.4368508434E-003,2.2424487831E-003,Pass,Pass,4.6710092120E-002,8.7190041543E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,RunPeriod: RUN PERIOD 1,2.7407231003E-003,2.3004736124E-003,Pass,Pass,3.5409540864E-002,7.7386214289E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,RunPeriod: RUN PERIOD 1,2.4395882763E-003,2.0307022505E-003,Pass,Pass,0.2762345927,0.8422733666,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,RunPeriod: RUN PERIOD 1,3.0797940110E-003,2.7306061783E-003,Pass,Pass,5.6175110579E-002,8.3044667471E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,RunPeriod: RUN PERIOD 1,2.9848629825E-003,2.7618194459E-003,Pass,Pass,4.7534166315E-002,8.7799802228E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,RunPeriod: RUN PERIOD 1,2.6856723231E-003,2.1236077896E-003,Pass,Pass,4.7280115207E-002,8.8249453792E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,RunPeriod: RUN PERIOD 1,2.8147991733E-003,2.4185473729E-003,Pass,Pass,6.8136929518E-002,0.1057645143,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,RunPeriod: RUN PERIOD 1,3.2230298276E-003,2.9717862924E-003,Pass,Pass,0.4510207826,2.6253665518,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,RunPeriod: RUN PERIOD 1,2.7136479819E-003,2.4172304891E-003,Pass,Pass,8.2858055458E-002,0.1291387988,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,2.8818171354E-002,9.1550501926E-002,Pass,Pass,0.2307906017,0.7116563565,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,RunPeriod: RUN PERIOD 1,3.0144075601E-003,2.7933289414E-003,Pass,Pass,4.6645475865E-002,8.7239649345E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,RunPeriod: RUN PERIOD 1,2.0566921315E-002,5.9336622148E-002,Pass,Pass,0.4583021511,2.6601772211,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,RunPeriod: RUN PERIOD 1,2.7690681724E-003,2.2823883295E-003,Pass,Pass,0.2803112082,0.7973611996,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,RunPeriod: RUN PERIOD 1,2.7322320321E-003,2.3114163030E-003,Pass,Pass,0.2867062435,0.8534749357,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,6.7480537982E-002,0.1240431547,Pass,Pass,4.4287316282E-002,9.8225899778E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,RunPeriod: RUN PERIOD 1,2.4835788643E-002,6.4355556791E-002,Pass,Pass,0.1708286279,0.3923701864,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,RunPeriod: RUN PERIOD 1,2.8200376190E-003,2.1837006052E-003,Pass,Pass,4.4886983128E-002,8.3949998546E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,RunPeriod: RUN PERIOD 1,2.5669354137E-002,5.2198585973E-002,Pass,Pass,0.5949338368,3.5883493925,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,RunPeriod: RUN PERIOD 1,2.3701551728E-002,6.2778339424E-002,Pass,Pass,0.1619017323,0.3671370094,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,RunPeriod: RUN PERIOD 1,2.2038884421E-002,6.0307857123E-002,Pass,Pass,0.2284317565,0.7486370825,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,RunPeriod: RUN PERIOD 1,6.7224487057E-002,0.1241269052,Pass,Pass,4.3747726710E-002,9.6479988191E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,4.9582534936E-002,8.7300930767E-002,Pass,Pass,0.1044737457,0.5879441292,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,RunPeriod: RUN PERIOD 1,2.6205873637E-003,2.7730385344E-003,Pass,Pass,4.7502926071E-002,8.8406143702E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,RunPeriod: RUN PERIOD 1,6.6279085308E-002,0.1220673218,Pass,Pass,4.5381888099E-002,9.9404589871E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,RunPeriod: RUN PERIOD 1,6.7032388168E-002,0.1237189348,Pass,Pass,4.3693346035E-002,9.6440367555E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,RunPeriod: RUN PERIOD 1,2.2927778567E-003,1.9686735020E-003,Pass,Pass,0.4030657618,1.7447395402,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,RunPeriod: RUN PERIOD 1,2.6725428213E-003,2.4529120656E-003,Pass,Pass,0.3474513463,1.7309437865,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,6.6169525589E-002,0.1193404705,Pass,Pass,5.8601967729E-002,0.1209959825,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,RunPeriod: RUN PERIOD 1,6.1910359883E-002,0.1161718264,Pass,Pass,5.7324640831E-002,0.1322125334,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,RunPeriod: RUN PERIOD 1,2.2312597714E-002,6.1115096641E-002,Pass,Pass,0.1877222710,0.4972553319,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,RunPeriod: RUN PERIOD 1,6.7401106887E-002,0.1243913817,Pass,Pass,4.3559616601E-002,9.6548754369E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,RunPeriod: RUN PERIOD 1,2.7765322456E-003,2.0143306028E-003,Pass,Pass,7.7652351956E-002,0.1179772956,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,RunPeriod: RUN PERIOD 1,6.7450756862E-002,0.1245336756,Pass,Pass,4.3575312828E-002,9.5755336370E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,RunPeriod: RUN PERIOD 1,2.5311543382E-003,2.0662401948E-003,Pass,Pass,0.4815578362,2.1465372050,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,RunPeriod: RUN PERIOD 1,2.4964478255E-003,2.0796540359E-003,Pass,Pass,7.8497432387E-002,0.1200779012,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,RunPeriod: RUN PERIOD 1,2.2921267272E-002,6.1528391771E-002,Pass,Pass,0.1794476340,0.4559255618,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,RunPeriod: RUN PERIOD 1,2.6631009182E-003,2.5791176647E-003,Pass,Pass,0.2480575535,0.5840108607,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,RunPeriod: RUN PERIOD 1,3.7680532695E-003,3.1811948869E-003,Pass,Pass,4.3731242462E-002,8.0483783017E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,RunPeriod: RUN PERIOD 1,2.8972041875E-003,2.4360710740E-003,Pass,Pass,8.0811410851E-002,0.1249381611,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,RunPeriod: RUN PERIOD 1,3.1917807271E-003,2.7125647853E-003,Pass,Pass,4.6685612305E-002,8.6383112011E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,RunPeriod: RUN PERIOD 1,3.1294975882E-003,2.5822884927E-003,Pass,Pass,7.5087433690E-002,0.1153638533,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,RunPeriod: RUN PERIOD 1,2.5713081404E-003,2.3123091732E-003,Pass,Pass,0.4039867151,1.9911963904,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,RunPeriod: RUN PERIOD 1,2.3339109550E-002,6.2041119491E-002,Pass,Pass,0.1687816935,0.3989641572,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,RunPeriod: RUN PERIOD 1,2.3978428271E-003,2.2084485246E-003,Pass,Pass,0.3092076892,1.0003860432,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,RunPeriod: RUN PERIOD 1,2.2229760421E-002,6.0684772856E-002,Pass,Pass,0.1963635420,0.5344579790,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,RunPeriod: RUN PERIOD 1,2.8838224235E-003,2.4720546888E-003,Pass,Pass,0.1712541828,0.4564817102,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,RunPeriod: RUN PERIOD 1,2.7981927493E-003,2.4595873039E-003,Pass,Pass,3.8093702816E-002,7.0865542688E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 340, N/A
End of Data
