Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.07.09 15:38
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,   8.30,   9.66,  12.31,  14.82,  19.56,  22.05,  22.74,  21.48,  18.55,  14.91,  11.32,   8.95
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Sacramento Executive Arpt CA USA TMY3 WMO#=724830,38.50,-121.50,-8.00,5.00,101265,1.2036
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 2,0.0,3.00,16.97,0.00,9.99,18.64,2.00,1,1,1,0.00,19.97,16.97,19.97,0.00,4.00,4.00,203.70,TARP,DOE-2,50.92,79.90,61.52,18.38,6,1,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,0.00,0.00,0.00,1.33,9.99,2.00,1,1,1,0.00,3.00,0.00,19.97,0.00,4.00,4.00,203.70,TARP,DOE-2,50.92,79.90,61.52,18.38,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,0.00,0.00,0.00,9.99,1.33,2.00,1,1,1,0.00,19.97,0.00,3.00,0.00,4.00,4.00,203.70,TARP,DOE-2,50.92,79.90,61.52,18.38,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,16.97,3.00,0.00,18.64,9.99,2.00,1,1,1,16.97,19.97,0.00,19.97,0.00,4.00,4.00,203.70,TARP,DOE-2,50.92,79.90,61.52,18.38,6,1,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,3.00,3.00,0.00,9.99,9.99,2.00,1,1,1,3.00,16.97,3.00,16.97,0.00,4.00,4.00,781.20,TARP,DOE-2,195.30,0.00,0.00,0.00,6,0,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 2,50.92,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,50.92,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,50.92,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,50.92,2.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,195.30,10.5,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 1,50.92,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 2,50.92,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 3,195.30,10.5,10.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 4,50.92,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 5,50.92,2.7,2.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 1,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 2,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 3,195.30,10.5,2102.194,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 4,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 5,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 1,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 2,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 3,195.30,10.5,2102.194,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 4,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 5,50.92,2.7,548.152,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,50.92,2.7,3.954E-002,7.765E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,50.92,2.7,3.954E-002,7.765E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,195.30,10.5,5.903E-002,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,50.92,2.7,3.954E-002,7.765E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,50.92,2.7,3.954E-002,7.765E-004,3.023E-004,0.699,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 1431.92996, 1646.71945, 8.32768E-002, 9.57683E-002, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 32.19850, 9.07725E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 2, Heating, 3267.23132, 4084.03915, 0.16633, 0.20791, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 3410.94191, 3922.58319, 0.19836, 0.22812, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 34.91350, 9.07725E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 1, Heating, 3267.23132, 4084.03915, 0.16633, 0.20791, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 2233.06952, 2568.02995, 0.12986, 0.14934, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 37.90000, 9.07726E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 5, Heating, 3270.44102, 4088.05128, 0.16649, 0.20812, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 2534.46083, 2914.62995, 0.14739, 0.16950, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 10:15:00, 31.70075, 9.07726E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 4, Heating, 3270.44102, 4088.05128, 0.16649, 0.20812, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 50.92495, 2.74076, 2.58699E-002
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 2866.23567, 3296.17102, 0.16669, 0.19170, SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 18:45:00, 31.51975, 9.07726E-003, 195.30019, 10.51097, 9.92125E-002
 Zone Sizing Information, THERMAL ZONE 3, Heating, 4984.52354, 6230.65442, 0.25379, 0.31724, SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.40000, 3.65329E-003, 195.30019, 10.51097, 9.92125E-002
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 0.83442
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 0.83442
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 1.14929
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 1.14929
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 0.20791
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.49771
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 1.53347E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.20791
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 1.53347E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 7058.60058
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 147.83166
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,6686.39
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 0.22812
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.45363
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 1.53347E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.20791
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 1.53347E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 7058.60058
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 162.19772
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,7122.23
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 0.20812
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.49722
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 1.53497E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.20812
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 1.53497E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 7065.53463
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 147.97688
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,6692.96
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 0.20812
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.49722
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 1.53497E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.20812
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 1.53497E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 7065.53463
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 147.97688
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,6692.96
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 0.31724
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.62436E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 2.33982E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.31724
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 2.33982E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 10770.25378
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 225.56659
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,10202.33
 Component Sizing Information, Branch, BRANCH {8ED1F651-2F13-4730-AE07-02E7CC55F1FC}, Maximum Flow Rate [m3/s], 1.14929
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 1.14929
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 1.14929
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 0.20269
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 1.14929
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 28539.65689
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.67608
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.38306
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 9512.26764
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,27699.24,94513.73,25.64,4.59,6.13,8.63,12.67,15.66,20.93,29.44,43.24,1.3285,1.0623,0.7310,0.3735,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 1.19582E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 5504.41134
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 81.55603
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,4746.35
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 1.14929
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 1.19582E-004
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 44695.28239
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 9.67253E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 9.67253E-004
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 1.08816
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 9.67253E-004
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 247.12066
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,26.90,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,5.2964183731E-002,6.7500973590E-002,Pass,Pass,0.1205206049,0.3068737097,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.3864397647E-002,0.1491183570,Pass,Pass,0.2380777556,0.9005004984,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.4001564558E-002,0.1027039450,Pass,Pass,0.2986507359,1.3785013798,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.3787805766E-002,0.1135210920,Pass,Pass,0.5127218906,3.4324362583,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DP=>MDB,8.1274945976E-002,8.1542699909E-002,Pass,Pass,7.5539042894E-003,8.0791118213E-003,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,11.70,0.00,DefaultMultipliers,101265,320,11.6,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7551549647E-003,2.1186619996E-003,Pass,Pass,7.2364097198E-003,3.9542799403E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.3930884202E-003,2.0050701224E-003,Pass,Pass,9.5416981833E-003,3.9922635144E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.8379036505E-003,1.7670424264E-003,Pass,Pass,8.3065378689E-003,3.9384424855E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.8382003454E-003,1.7666293695E-003,Pass,Pass,8.3065153088E-003,3.9384370179E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99.6% CONDNS WS=>MCDB,9.7886442396E-005,3.9972917797E-004,Pass,Pass,4.9153097697E-003,3.3330470906E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.50,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,8.3460920239E-002,7.7360280402E-002,Pass,Pass,3.2209236236E-002,5.1799301542E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,8.3643427824E-002,0.1121713065,Pass,Pass,4.8988282360E-002,6.5427841697E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,8.3569738208E-002,0.1125724144,Pass,Pass,4.0907004079E-002,6.1784303451E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,8.3519735743E-002,0.1613440139,Pass,Pass,4.1825614009E-002,4.9152673291E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS WB=>MDB,5.1705493575E-002,5.1859834242E-002,Pass,Pass,1.2227871199E-002,2.3879143507E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.40,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,9.0101486874E-002,8.0805205589E-002,Pass,Pass,3.5848997018E-002,5.0460424797E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,8.3794974426E-002,0.1121433972,Pass,Pass,4.8852346428E-002,6.5604103818E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,8.3762208910E-002,0.1131106472,Pass,Pass,4.1032310760E-002,6.1472315665E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,8.3693012035E-002,0.1619389548,Pass,Pass,4.1881255289E-002,4.9382987469E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS ENTH=>MDB,5.1500124259E-002,5.1705038780E-002,Pass,Pass,1.2443505491E-002,2.5627133853E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.50,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,7.6119488733E-002,8.5789958550E-002,Pass,Pass,0.1577333719,0.6118071854,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,8.3686893754E-002,0.1291164105,Pass,Pass,0.3116904365,1.9993994040,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,8.3685105626E-002,0.1197276643,Pass,Pass,0.4980826673,3.8840623467,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,8.3729281383E-002,0.1507759030,Pass,Pass,0.1605638362,0.4738903128,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS WB=>MDB,6.2302147789E-002,6.2392690104E-002,Pass,Pass,1.0934961592E-002,1.2521173275E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,10.80,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,4.5086240108E-004,1.2009601409E-003,Pass,Pass,5.8656192549E-003,3.8182058731E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,1.9366724346E-003,2.3409582062E-003,Pass,Pass,7.2144486021E-003,3.8779907721E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,1.8080095758E-003,1.6602059507E-003,Pass,Pass,7.8278895189E-003,3.8199372833E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,1.8079586175E-003,1.6605845938E-003,Pass,Pass,7.8279130705E-003,3.8199268518E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99.6% CONDNS DP=>MCDB,1.7231951016E-003,9.7390733829E-004,Pass,Pass,7.7441020478E-003,3.1064311872E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,1.00,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,2.7742880491E-002,9.3462446450E-002,Pass,Pass,5.1714256475E-003,1.8839951544E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,1.3667450924E-002,5.3643405507E-002,Pass,Pass,8.3323628771E-003,3.5652725141E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,2.7733799876E-002,9.3423878847E-002,Pass,Pass,5.1725342422E-003,1.8831318365E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,2.8036024472E-002,9.3361694625E-002,Pass,Pass,5.1947338689E-003,1.8761298044E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99% CONDNS DB,2.4419451654E-002,6.1522664448E-002,Pass,Pass,4.4806262644E-003,1.2918647732E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.40,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,4.6418079476E-002,6.1876772933E-002,Pass,Pass,0.1379988929,0.4361295527,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.3907472542E-002,0.1504817393,Pass,Pass,0.5960987919,2.8171248202,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.3782335210E-002,9.6105737226E-002,Pass,Pass,0.3249181029,1.3966881022,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.3820427299E-002,0.1114313250,Pass,Pass,0.1764281559,0.5471463695,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DP=>MDB,8.1750363268E-002,8.1365417559E-002,Pass,Pass,9.6366568708E-003,2.1399112083E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,8.3058453068E-002,8.0386650069E-002,Pass,Pass,5.0785978256E-002,8.9249041643E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,8.3717028593E-002,0.1199480799,Pass,Pass,6.3696182545E-002,8.8765900188E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,8.3704908167E-002,0.1172360431,Pass,Pass,6.0678132141E-002,9.7718364896E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,8.3754509334E-002,0.1578706867,Pass,Pass,5.9881800037E-002,8.1082151070E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS ENTH=>MDB,5.6509875005E-002,5.7573713821E-002,Pass,Pass,1.1833414051E-002,2.0791602428E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,37.90,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.3485471372E-002,7.8261705792E-002,Pass,Pass,2.0517324806E-002,2.5364343874E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.3472648947E-002,9.7713763784E-002,Pass,Pass,3.7332537746E-002,4.7693721712E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.3497619122E-002,0.1042777567,Pass,Pass,2.8585435501E-002,3.8961067105E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,8.3524071793E-002,0.1596740143,Pass,Pass,3.0040337632E-002,3.4244084928E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DB=>MWB,4.2831753110E-002,4.4455160918E-002,Pass,Pass,1.2997078954E-002,3.2285847487E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.10,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,6.2360055310E-002,8.1193047477E-002,Pass,Pass,0.1404653913,0.3558802375,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,8.3761963920E-002,0.1430888384,Pass,Pass,0.1471093469,0.3689290797,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,8.3781337077E-002,0.1135029521,Pass,Pass,0.1434563335,0.3842984592,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,8.3801832938E-002,0.1280807183,Pass,Pass,0.3276691630,1.8212001202,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG .4% CONDNS DP=>MDB,7.3755690548E-002,7.8364450999E-002,Pass,Pass,9.2407260761E-003,9.6211802661E-003,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.30,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,8.2626649937E-002,7.9017391227E-002,Pass,Pass,4.7983524349E-002,8.3055792671E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,8.3642902667E-002,0.1191273272,Pass,Pass,6.1354526735E-002,8.5002576196E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,8.3639894431E-002,0.1159689360,Pass,Pass,5.7461255520E-002,9.0845778132E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,8.3651662312E-002,0.1578218566,Pass,Pass,5.6852155117E-002,7.4270490685E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS DB=>MWB,5.6201479262E-002,5.7061580909E-002,Pass,Pass,1.1700370027E-002,1.9997847802E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.50,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,7.7315784095E-002,8.5979901926E-002,Pass,Pass,0.1459685226,0.4985927148,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,8.3873209907E-002,0.1286408863,Pass,Pass,0.1260247546,0.2930579593,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,8.3857054521E-002,0.1201076826,Pass,Pass,0.1300351939,0.3685733299,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,8.3773524763E-002,0.1515843209,Pass,Pass,0.2190519966,1.0816884941,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 2% CONDNS ENTH=>MDB,6.1799530058E-002,6.1486966807E-002,Pass,Pass,1.1159351662E-002,1.4081011381E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,36.20,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,8.3519563743E-002,7.6441080661E-002,Pass,Pass,2.8063132960E-002,4.2016007127E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,8.3566237621E-002,0.1079032140,Pass,Pass,4.4911505879E-002,5.8634532970E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,8.3635919386E-002,0.1103624174,Pass,Pass,3.6745025327E-002,5.2976765617E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,8.3593466966E-002,0.1607705913,Pass,Pass,3.7707887587E-002,4.3959910759E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS DB=>MWB,4.9460700403E-002,4.9459684802E-002,Pass,Pass,1.2440959506E-002,2.5686787373E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-0.40,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.4034759782E-002,0.1051191351,Pass,Pass,4.8085673979E-003,1.6963459267E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,1.9370876060E-002,7.7594203967E-002,Pass,Pass,7.8254379196E-003,3.4278569583E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.4076123397E-002,0.1050690249,Pass,Pass,4.8173541301E-003,1.6965346325E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,3.4420523638E-002,0.1049614072,Pass,Pass,4.8417077546E-003,1.6913073081E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG 99.6% CONDNS DB,2.8978710840E-002,6.9321343636E-002,Pass,Pass,4.4819998209E-003,1.1780977040E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,10.50,0.00,DefaultMultipliers,101265,320,0.9,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,1.7724904442E-003,1.6754255384E-003,Pass,Pass,7.8074372453E-003,3.9035515033E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,1.0436247277E-003,2.0014484299E-003,Pass,Pass,6.4938062425E-003,3.9235698761E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,1.5079653385E-003,2.5054923585E-003,Pass,Pass,6.8172789833E-003,3.9256626747E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,1.5063976169E-003,2.5065185683E-003,Pass,Pass,6.8171948217E-003,3.9256614106E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HUM_N 99% CONDNS DP=>MCDB,1.3031295620E-003,1.4214427556E-003,Pass,Pass,7.8597773361E-003,3.2473458869E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,18.10,DefaultMultipliers,101265,220,3.4,0.00,No ,No 
Environment:Design_Day_Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,8.2078000628E-002,8.0217080204E-002,Pass,Pass,5.4059943428E-002,9.7059811696E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,8.3596969198E-002,0.1204171898,Pass,Pass,6.5519730318E-002,9.1308885035E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,8.3651449102E-002,0.1167653987,Pass,Pass,6.4011128888E-002,0.1052158466,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,8.3641163041E-002,0.1567657147,Pass,Pass,6.2678065485E-002,8.6496662856E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN CLG 1% CONDNS WB=>MDB,5.7059538845E-002,5.8296933873E-002,Pass,Pass,1.1609068649E-002,1.8402503565E-002,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,11.40,0.00,DefaultMultipliers,101265,320,10.6,0.00,No ,No 
Environment:Design_Day_Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.9608208063E-003,2.8519985230E-003,Pass,Pass,9.1437568686E-003,4.0598150422E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,2.2953807878E-003,2.2235066272E-003,Pass,Pass,9.0142472280E-003,3.9809021154E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,1.5848274536E-003,2.3604783937E-003,Pass,Pass,7.2282449233E-003,4.0188124634E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,1.4608399111E-003,2.2653980755E-003,Pass,Pass,7.2205467883E-003,4.0184549316E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SACRAMENTO EXECUTIVE ARPT ANN HTG WIND 99% CONDNS WS=>MCDB,1.4235432149E-003,1.5759435695E-003,Pass,Pass,6.9775971026E-003,3.3854596953E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,1.8187862614E-002,7.0944574665E-002,Pass,Pass,4.4839161861E-002,0.1013413629,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,5.3633445000E-003,1.5841470387E-002,Pass,Pass,4.8858695859E-002,0.1071991605,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,1.7932905631E-002,7.0772452973E-002,Pass,Pass,9.4453450203E-002,0.2051844649,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,1.8424836168E-002,7.1172253478E-002,Pass,Pass,5.4186704241E-002,0.1148060181,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,5.7189245233E-003,1.6002179417E-002,Pass,Pass,7.5846000313E-002,0.2194794550,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 34, N/A
End of Data
