Program Version,EnergyPlus-Linux-OMP-32 7.2.0.006, YMD=2013.06.18 23:36
! <Version>, Version ID
 Version, 7.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations,  Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Time Cooling Setpoint Not Met
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:FCfactorMethod,  10.86,  10.57,  11.08,  11.88,  13.97,  15.58,  16.67,  17.00,  16.44,  15.19,  13.51,  11.96
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {Deg C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,San Francisco Intl Ap CA USA TMY3 WMO#=724940,37.62,-122.40,-8.00,2.00,101301,1.2040
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,50,340,40
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 14,0.0,3.00,3.00,8.00,3.54,3.54,10.00,1,1,1,3.00,4.07,3.00,4.07,8.00,12.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 6,0.0,3.00,3.00,16.00,3.54,3.54,18.00,1,1,1,3.00,4.07,3.00,4.07,16.00,20.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 29,0.0,0.00,0.00,32.00,3.54,1.01,34.00,1,1,1,0.00,7.07,0.00,3.00,32.00,36.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 35,0.0,3.00,4.07,24.00,3.54,6.07,26.00,1,1,1,0.00,7.07,4.07,7.07,24.00,28.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 8,0.0,3.00,3.00,32.00,3.54,3.54,34.00,1,1,1,3.00,4.07,3.00,4.07,32.00,36.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 9,0.0,4.07,3.00,16.00,6.07,3.54,18.00,1,1,1,4.07,7.07,0.00,7.07,16.00,20.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 28,0.0,3.00,3.00,0.00,3.54,3.54,2.00,1,1,1,3.00,4.07,3.00,4.07,0.00,4.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 7,0.0,3.00,3.00,12.00,3.54,3.54,14.00,1,1,1,3.00,4.07,3.00,4.07,12.00,16.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 17,0.0,3.00,4.07,8.00,3.54,6.07,10.00,1,1,1,0.00,7.07,4.07,7.07,8.00,12.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,0.00,0.00,36.00,1.01,3.54,38.00,1,1,1,0.00,3.00,0.00,7.07,36.00,40.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 44,0.0,0.00,0.00,8.00,3.54,1.01,10.00,1,1,1,0.00,7.07,0.00,3.00,8.00,12.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 45,0.0,4.07,3.00,28.00,6.07,3.54,30.00,1,1,1,4.07,7.07,0.00,7.07,28.00,32.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,3.00,3.00,4.00,3.54,3.54,6.00,1,1,1,3.00,4.07,3.00,4.07,4.00,8.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 32,0.0,3.00,3.00,20.00,3.54,3.54,22.00,1,1,1,3.00,4.07,3.00,4.07,20.00,24.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 24,0.0,0.00,0.00,16.00,1.01,3.54,18.00,1,1,1,0.00,3.00,0.00,7.07,16.00,20.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 11,0.0,3.00,4.07,0.00,3.54,6.07,2.00,1,1,1,0.00,7.07,4.07,7.07,0.00,4.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 26,0.0,4.07,3.00,8.00,6.07,3.54,10.00,1,1,1,4.07,7.07,0.00,7.07,8.00,12.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 27,0.0,3.00,4.07,36.00,3.54,6.07,38.00,1,1,1,0.00,7.07,4.07,7.07,36.00,40.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 39,0.0,0.00,0.00,36.00,3.54,1.01,38.00,1,1,1,0.00,7.07,0.00,3.00,36.00,40.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 10,0.0,3.00,3.00,36.00,3.54,3.54,38.00,1,1,1,3.00,4.07,3.00,4.07,36.00,40.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 37,0.0,0.00,0.00,4.00,1.01,3.54,6.00,1,1,1,0.00,3.00,0.00,7.07,4.00,8.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,3.00,4.07,16.00,3.54,6.07,18.00,1,1,1,0.00,7.07,4.07,7.07,16.00,20.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 22,0.0,0.00,0.00,24.00,3.54,1.01,26.00,1,1,1,0.00,7.07,0.00,3.00,24.00,28.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 41,0.0,0.00,0.00,28.00,1.01,3.54,30.00,1,1,1,0.00,3.00,0.00,7.07,28.00,32.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 34,0.0,4.07,3.00,24.00,6.07,3.54,26.00,1,1,1,4.07,7.07,0.00,7.07,24.00,28.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 49,0.0,0.00,0.00,12.00,3.54,1.01,14.00,1,1,1,0.00,7.07,0.00,3.00,12.00,16.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 31,0.0,0.00,0.00,20.00,1.01,3.54,22.00,1,1,1,0.00,3.00,0.00,7.07,20.00,24.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 42,0.0,0.00,0.00,0.00,3.54,1.01,2.00,1,1,1,0.00,7.07,0.00,3.00,0.00,4.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 40,0.0,3.00,4.07,32.00,3.54,6.07,34.00,1,1,1,0.00,7.07,4.07,7.07,32.00,36.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 47,0.0,3.00,3.00,24.00,3.54,3.54,26.00,1,1,1,3.00,4.07,3.00,4.07,24.00,28.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 36,0.0,0.00,0.00,28.00,3.54,1.01,30.00,1,1,1,0.00,7.07,0.00,3.00,28.00,32.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 19,0.0,4.07,3.00,12.00,6.07,3.54,14.00,1,1,1,4.07,7.07,0.00,7.07,12.00,16.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 43,0.0,3.00,4.07,4.00,3.54,6.07,6.00,1,1,1,0.00,7.07,4.07,7.07,4.00,8.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 12,0.0,3.00,4.07,12.00,3.54,6.07,14.00,1,1,1,0.00,7.07,4.07,7.07,12.00,16.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 25,0.0,0.00,0.00,4.00,3.54,1.01,6.00,1,1,1,0.00,7.07,0.00,3.00,4.00,8.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 33,0.0,0.00,0.00,24.00,1.01,3.54,26.00,1,1,1,0.00,3.00,0.00,7.07,24.00,28.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,4.07,3.00,36.00,6.07,3.54,38.00,1,1,1,4.07,7.07,0.00,7.07,36.00,40.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 21,0.0,4.07,3.00,4.00,6.07,3.54,6.00,1,1,1,4.07,7.07,0.00,7.07,4.00,8.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 20,0.0,4.07,3.00,32.00,6.07,3.54,34.00,1,1,1,4.07,7.07,0.00,7.07,32.00,36.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 15,0.0,0.00,0.00,8.00,1.01,3.54,10.00,1,1,1,0.00,3.00,0.00,7.07,8.00,12.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,4.07,3.00,20.00,6.07,3.54,22.00,1,1,1,4.07,7.07,0.00,7.07,20.00,24.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 30,0.0,3.00,4.07,28.00,3.54,6.07,30.00,1,1,1,0.00,7.07,4.07,7.07,28.00,32.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 18,0.0,4.07,3.00,0.00,6.07,3.54,2.00,1,1,1,4.07,7.07,0.00,7.07,0.00,4.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 46,0.0,0.00,0.00,32.00,1.01,3.54,34.00,1,1,1,0.00,3.00,0.00,7.07,32.00,36.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 16,0.0,0.00,0.00,20.00,3.54,1.01,22.00,1,1,1,0.00,7.07,0.00,3.00,20.00,24.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 38,0.0,3.00,4.07,20.00,3.54,6.07,22.00,1,1,1,0.00,7.07,4.07,7.07,20.00,24.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 23,0.0,0.00,0.00,12.00,1.01,3.54,14.00,1,1,1,0.00,3.00,0.00,7.07,12.00,16.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 13,0.0,3.00,3.00,28.00,3.54,3.54,30.00,1,1,1,3.00,4.07,3.00,4.07,28.00,32.00,4.00,4.59,TARP,DOE-2,1.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE 48,0.0,0.00,0.00,16.00,3.54,1.01,18.00,1,1,1,0.00,7.07,0.00,3.00,16.00,20.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
 Zone Information, THERMAL ZONE 50,0.0,0.00,0.00,0.00,1.01,3.54,2.00,1,1,1,0.00,3.00,0.00,7.07,0.00,4.00,4.00,48.85,TARP,DOE-2,12.21,28.28,22.63,5.66,6,1,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 14,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 6,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 29,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 35,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 8,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 9,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 28,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 7,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 17,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 1,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 44,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 45,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 5,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 32,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 24,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 11,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 26,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 27,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 39,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 10,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 37,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 2,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 22,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 41,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 34,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 49,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 31,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 42,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 40,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 47,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 36,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 19,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 43,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 12,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 25,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 33,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 3,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 21,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 20,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 15,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 4,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 30,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 18,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 46,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 16,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 38,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 23,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 13,1.15,6.2E-002,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 48,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
 Zone Internal Gains, THERMAL ZONE 50,12.21,0.7,18.581,5.382E-002,10.764,10.764,0.000,0.000,0.000,0.000,21.528,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate 
 People Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 1,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 10,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 11,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 12,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 13,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 14,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 15,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 16,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 17,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 18,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 19,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 2,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 20,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 21,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 22,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 23,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 24,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 25,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 26,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 27,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 28,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 29,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 3,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 30,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 31,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 32,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 33,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 34,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 35,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 36,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 37,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 38,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 39,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 4,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 40,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 41,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 42,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 43,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 44,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 45,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 46,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 47,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 48,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 49,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 5,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 50,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 6,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 7,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 8,1.15,6.2E-002,6.2E-002,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
 People Internal Gains, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING PEOPLE,SMALL OFFICE_BLDG_OCC,THERMAL ZONE 9,12.21,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE_ACTIVITY,No,3.8200E-008
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,EndUse Category
 Lights Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 1,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 10,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 11,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 12,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 13,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 14,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 15,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 16,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 17,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 18,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 19,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 2,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 20,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 21,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 22,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 23,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 24,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 25,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 26,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 27,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 28,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 29,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 3,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 30,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 31,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 32,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 33,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 34,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 35,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 36,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 37,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 38,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 39,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 4,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 40,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 41,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 42,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 43,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 44,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 45,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 46,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 47,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 48,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 49,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 5,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 50,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 6,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 7,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 8,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
 Lights Internal Gains, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING LIGHTS,SMALL OFFICE_BLDG_LIGHT,THERMAL ZONE 9,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,1.000,General
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,EndUse SubCategory
 ElectricEquipment Internal Gains, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 1,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 10,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 11,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 12,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 13,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 14,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 15,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 16,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 17,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 18,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 19,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 2,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 20,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 21,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 22,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 23,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 24,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 25,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 26,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 27,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 28,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 29,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 3,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 30,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 31,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 32,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 33,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 34,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 35,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 36,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 37,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 38,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 39,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 4,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 40,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 41,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 42,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 43,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 44,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 45,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 46,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 47,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 48,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 49,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 5,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 50,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 6,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 7,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 8,1.15,6.2E-002,12.348,10.764,200.000,0.000,0.000,0.000,1.000,General
 ElectricEquipment Internal Gains, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING ELECTRIC EQUIPMENT,SMALL OFFICE_BLDG_EQUIP,THERMAL ZONE 9,12.21,0.7,131.462,10.764,200.000,0.000,0.000,0.000,1.000,General
! <Shadowing/Sun Position Calculations> [Annual Simulations], Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 1,12.21,0.7,1.224E-002,1.002E-003,3.023E-004,0.902,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 10 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 10,1.15,6.2E-002,3.467E-004,3.023E-004,3.023E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 11 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 11,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 12 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 12,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 13 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 13,1.15,6.2E-002,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 14 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 14,1.15,6.2E-002,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 15 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 15,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 16 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 16,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 17 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 17,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 18 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 18,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 19 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 19,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 2,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 20 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 20,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 21 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 21,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 22 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 22,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 23 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 23,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 24 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 24,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 25 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 25,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 26 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 26,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 27 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 27,12.21,0.7,1.224E-002,1.002E-003,3.023E-004,0.902,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 28 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 28,1.15,6.2E-002,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 29 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 29,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 3,12.21,0.7,1.224E-002,1.002E-003,3.023E-004,0.902,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 30 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 30,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 31 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 31,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 32 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 32,1.15,6.2E-002,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 33 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 33,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 34 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 34,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 35 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 35,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 36 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 36,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 37 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 37,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 38 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 38,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 39 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 39,12.21,0.7,1.224E-002,1.002E-003,3.023E-004,0.902,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 4,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 40 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 40,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 41 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 41,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 42 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 42,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 43 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 43,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 44 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 44,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 45 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 45,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 46 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 46,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 47 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 47,1.15,6.2E-002,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 48 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 48,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 49 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 49,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 5,1.15,6.2E-002,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 50 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 50,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 6 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 6,1.15,6.2E-002,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 7 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 7,1.15,6.2E-002,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 8 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 8,1.15,6.2E-002,0.000,0.000,N/A,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 9 ASHRAE_90.1-2004 CLIMATEZONE 1-8 SMALLOFFICE WHOLEBUILDING INFILTRATION,SMALL OFFICE_INFIL_QUARTER_ON,THERMAL ZONE 9,12.21,0.7,8.549E-003,7.000E-004,3.023E-004,0.630,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 14,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 6,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 29,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 35,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 8,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 9,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 28,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 7,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 17,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 44,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 45,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 32,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 24,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 11,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 26,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 27,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 39,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 10,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 37,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 22,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 41,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 34,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 49,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 31,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 42,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 40,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 47,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 36,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 19,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 43,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 12,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 25,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 33,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 21,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 20,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 15,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 30,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 18,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 46,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 16,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 38,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 23,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 13,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 48,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 50,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 14,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 29,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 35,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 8,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 9,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 28,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 17,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 44,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 45,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 32,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 24,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 11,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 26,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 27,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 39,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 10,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 37,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 22,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 41,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 34,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 49,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 31,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 42,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 40,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 47,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 36,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 19,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 43,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 12,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 25,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 33,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 21,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 20,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 15,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 30,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 18,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 46,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 16,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 38,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 23,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 13,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 48,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 50,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 14,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 29,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 35,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 8,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 9,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 28,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 17,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 44,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 45,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 32,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 24,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 11,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 26,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 27,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 39,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 10,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 37,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 22,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 41,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 34,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 49,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 31,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 42,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 40,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 47,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 36,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 19,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 43,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 12,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 25,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 33,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 21,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 20,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 15,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 30,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 18,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 46,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 16,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 38,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 23,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 13,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 48,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 50,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}
 Zone Sizing Information, THERMAL ZONE 14, Cooling, 68.44433, 78.71097, 3.97866E-003, 4.57546E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 14, Heating, 27.91575, 34.89469, 1.42108E-003, 1.77634E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 6, Cooling, 68.38285, 78.64028, 3.97509E-003, 4.57135E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 6, Heating, 27.98793, 34.98492, 1.42475E-003, 1.78094E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 29, Cooling, 1063.73040, 1223.28996, 6.18356E-002, 7.11109E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 14:45:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 29, Heating, 629.38318, 786.72898, 3.20339E-002, 4.00423E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 35, Cooling, 492.94298, 566.88442, 2.86556E-002, 3.29540E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 27.79000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 35, Heating, 624.67370, 780.84212, 3.17942E-002, 3.97427E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 8, Cooling, 68.01708, 78.21964, 3.95383E-003, 4.54690E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 8, Heating, 28.33734, 35.42168, 1.44254E-003, 1.80317E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 9, Cooling, 1037.36874, 1192.97405, 6.03032E-002, 6.93487E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 26.34500, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 9, Heating, 623.36835, 779.21044, 3.17277E-002, 3.96597E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 28, Cooling, 36.25508, 41.69334, 2.10755E-003, 2.42369E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 28, Heating, 40.87462, 51.09328, 2.08076E-003, 2.60095E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:45:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 7, Cooling, 68.46189, 78.73117, 3.97968E-003, 4.57664E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 7, Heating, 27.94748, 34.93435, 1.42269E-003, 1.77836E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 17, Cooling, 494.38469, 568.54239, 2.87395E-002, 3.30504E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 27.79000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 17, Heating, 620.86164, 776.07705, 3.16002E-002, 3.95002E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 1197.84415, 1377.52077, 6.96312E-002, 8.00759E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 26.68500, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 1, Heating, 774.15867, 967.69834, 3.94003E-002, 4.92504E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 44, Cooling, 1073.57348, 1234.60950, 6.24077E-002, 7.17689E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 44, Heating, 621.09193, 776.36492, 3.16119E-002, 3.95149E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 45, Cooling, 1032.54936, 1187.43177, 6.00231E-002, 6.90266E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 26.34500, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 45, Heating, 626.50673, 783.13341, 3.18875E-002, 3.98593E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 66.60946, 76.60088, 3.87201E-003, 4.45281E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 5, Heating, 28.25483, 35.31854, 1.43834E-003, 1.79792E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 32, Cooling, 68.30848, 78.55475, 3.97077E-003, 4.56638E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 32, Heating, 28.02561, 35.03201, 1.42667E-003, 1.78333E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 24, Cooling, 1230.25051, 1414.78809, 7.15155E-002, 8.22428E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 26.68500, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 24, Heating, 622.81667, 778.52083, 3.16997E-002, 3.96246E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 11, Cooling, 277.48736, 319.11046, 1.61312E-002, 1.85509E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 27.79000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 11, Heating, 707.09510, 883.86887, 3.59892E-002, 4.49865E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 26, Cooling, 1040.52159, 1196.59983, 6.04865E-002, 6.95595E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 26.34500, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 26, Heating, 621.09193, 776.36492, 3.16119E-002, 3.95149E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 27, Cooling, 485.21077, 557.99238, 2.82059E-002, 3.24368E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:15:00, 27.62000, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 27, Heating, 774.15867, 967.69834, 3.94003E-002, 4.92504E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 39, Cooling, 1028.08212, 1182.29444, 5.97629E-002, 6.87274E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 14:45:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 39, Heating, 775.16395, 968.95493, 3.94515E-002, 4.93143E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 10, Cooling, 66.68565, 76.68850, 3.87641E-003, 4.45788E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 10, Heating, 43.58647, 54.48309, 2.21868E-003, 2.77336E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 37, Cooling, 1220.74393, 1403.85552, 7.09629E-002, 8.16073E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 26.68500, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 37, Heating, 622.95514, 778.69393, 3.17067E-002, 3.96334E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 494.22973, 568.36419, 2.87304E-002, 3.30400E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 27.79000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 2, Heating, 622.81667, 778.52083, 3.16997E-002, 3.96246E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 22, Cooling, 1067.42911, 1227.54347, 6.20505E-002, 7.13581E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 22, Heating, 625.45088, 781.81360, 3.18337E-002, 3.97922E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 41, Cooling, 1224.76356, 1408.47809, 7.11965E-002, 8.18760E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 26.68500, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 41, Heating, 625.63568, 782.04460, 3.18431E-002, 3.98039E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 34, Cooling, 1034.02160, 1189.12484, 6.01087E-002, 6.91250E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 26.34500, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 34, Heating, 625.45088, 781.81360, 3.18337E-002, 3.97922E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 49, Cooling, 1072.43407, 1233.29918, 6.23415E-002, 7.16927E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 49, Heating, 622.22922, 777.78652, 3.16698E-002, 3.95872E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 31, Cooling, 1228.20826, 1412.43950, 7.13968E-002, 8.21063E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 26.68500, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 31, Heating, 623.76212, 779.70265, 3.17478E-002, 3.96847E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 42, Cooling, 757.63952, 871.28545, 4.40425E-002, 5.06489E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 14:15:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 42, Heating, 706.67339, 883.34174, 3.59678E-002, 4.49597E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 40, Cooling, 491.00796, 564.65915, 2.85432E-002, 3.28246E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 27.79000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 40, Heating, 628.42884, 785.53605, 3.19853E-002, 3.99816E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 47, Cooling, 68.24086, 78.47698, 3.96684E-003, 4.56186E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 47, Heating, 28.06137, 35.07672, 1.42849E-003, 1.78561E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 36, Cooling, 1066.04521, 1225.95199, 6.19701E-002, 7.12656E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 36, Heating, 626.50673, 783.13341, 3.18875E-002, 3.98593E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 19, Cooling, 1039.37118, 1195.27686, 6.04196E-002, 6.94826E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 26.34500, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 19, Heating, 622.22922, 777.78652, 3.16698E-002, 3.95872E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 43, Cooling, 477.47758, 549.09922, 2.77567E-002, 3.19202E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 27.79000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 43, Heating, 622.95514, 778.69393, 3.17067E-002, 3.96334E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 12, Cooling, 494.85082, 569.07844, 2.87665E-002, 3.30815E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 27.79000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 12, Heating, 621.82020, 777.27525, 3.16489E-002, 3.95612E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 25, Cooling, 1058.39629, 1217.15573, 6.15255E-002, 7.07543E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 25, Heating, 622.93774, 778.67217, 3.17058E-002, 3.96323E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 33, Cooling, 1226.41974, 1410.38270, 7.12928E-002, 8.19867E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 26.68500, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 33, Heating, 624.67370, 780.84212, 3.17942E-002, 3.97427E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 986.69301, 1134.69696, 5.73571E-002, 6.59606E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 26.34500, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 3, Heating, 775.16395, 968.95493, 3.94515E-002, 4.93143E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 21, Cooling, 1020.72859, 1173.83788, 5.93360E-002, 6.82364E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 26.34500, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 21, Heating, 622.93774, 778.67217, 3.17058E-002, 3.96323E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 20, Cooling, 1030.36540, 1184.92021, 5.98961E-002, 6.88806E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 26.34500, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 20, Heating, 629.38318, 786.72898, 3.20339E-002, 4.00423E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 15, Cooling, 1234.37761, 1419.53425, 7.17554E-002, 8.25187E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 26.68500, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 15, Heating, 620.86164, 776.07705, 3.16002E-002, 3.95002E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 1035.59878, 1190.93859, 6.02004E-002, 6.92304E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 11:00:00, 26.34500, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 4, Heating, 624.43418, 780.54273, 3.17820E-002, 3.97275E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 30, Cooling, 492.29412, 566.13824, 2.86179E-002, 3.29106E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 27.79000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 30, Heating, 625.63568, 782.04460, 3.18431E-002, 3.98039E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 18, Cooling, 724.97578, 833.72215, 4.21439E-002, 4.84655E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 10:30:00, 25.70750, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 18, Heating, 706.67339, 883.34174, 3.59678E-002, 4.49597E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 46, Cooling, 1222.32531, 1405.67411, 7.10548E-002, 8.17130E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 26.68500, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 46, Heating, 628.42884, 785.53605, 3.19853E-002, 3.99816E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 16, Cooling, 1068.90162, 1229.23686, 6.21361E-002, 7.14566E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 16, Heating, 624.43418, 780.54273, 3.17820E-002, 3.97275E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 38, Cooling, 493.57751, 567.61414, 2.86925E-002, 3.29964E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 27.79000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 38, Heating, 623.76212, 779.70265, 3.17478E-002, 3.96847E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 23, Cooling, 1232.61761, 1417.51025, 7.16531E-002, 8.24010E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 26.68500, 7.71373E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 23, Heating, 621.82020, 777.27525, 3.16489E-002, 3.95612E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 13, Cooling, 68.17434, 78.40049, 3.96297E-003, 4.55742E-003, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 13, Heating, 28.10297, 35.12872, 1.43061E-003, 1.78826E-003, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 07:00:00, 3.80000, 4.96421E-003, 1.14719, 6.17411E-002, 5.82771E-004
 Zone Sizing Information, THERMAL ZONE 48, Cooling, 1070.55779, 1231.14145, 6.22324E-002, 7.15673E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 28.30000, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 48, Heating, 623.36835, 779.21044, 3.17277E-002, 3.96597E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 50, Cooling, 967.11696, 1112.18450, 5.62195E-002, 6.46525E-002, SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 26.89750, 7.71372E-003, 12.21320, 0.65731, 6.20431E-003
 Zone Sizing Information, THERMAL ZONE 50, Heating, 707.09510, 883.86887, 3.59892E-002, 4.49865E-002, SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 3.80000, 4.96421E-003, 12.21320, 0.65731, 6.20431E-003
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AIR LOOP HVAC 1, Calculated Cooling Design Air Flow Rate [m3/s], 2.51590
 System Sizing Information, AIR LOOP HVAC 1, User Cooling Design Air Flow Rate [m3/s], 2.51590
 System Sizing Information, AIR LOOP HVAC 1, Calculated Heating Design Air Flow Rate [m3/s], 1.66739
 System Sizing Information, AIR LOOP HVAC 1, User Heating Design Air Flow Rate [m3/s], 1.66739
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Air Flow Rate [m3/s], 4.57546E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Flow Fraction during Reheat [], 0.50947
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Maximum Reheat Water Flow Rate [m3/s], 1.31062E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 45, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.77634E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 46, Maximum Water Flow Rate [m3/s], 1.31062E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 46, Design Coil Load [W], 60.32844
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 46, U-Factor Times Area Value [W/K], 3.25446
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 46,97.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Air Flow Rate [m3/s], 4.57135E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Flow Fraction during Reheat [], 0.50993
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Maximum Reheat Water Flow Rate [m3/s], 1.31401E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 41, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78094E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 42, Maximum Water Flow Rate [m3/s], 1.31401E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 42, Design Coil Load [W], 60.48443
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 42, U-Factor Times Area Value [W/K], 3.25154
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 42,97.81
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Air Flow Rate [m3/s], 7.11109E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Flow Fraction during Reheat [], 0.34899
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Maximum Reheat Water Flow Rate [m3/s], 2.95441E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 30, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.00423E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 31, Maximum Water Flow Rate [m3/s], 2.95441E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 31, Design Coil Load [W], 1359.92338
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 31, U-Factor Times Area Value [W/K], 50.58015
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 31,1838.64
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Air Flow Rate [m3/s], 3.97427E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Flow Fraction during Reheat [], 0.62445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Maximum Reheat Water Flow Rate [m3/s], 2.93230E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 22, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.97427E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 23, Maximum Water Flow Rate [m3/s], 2.93230E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 23, Design Coil Load [W], 1349.74758
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 23, U-Factor Times Area Value [W/K], 28.26841
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 23,1278.57
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Air Flow Rate [m3/s], 4.54690E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Flow Fraction during Reheat [], 0.51267
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Maximum Reheat Water Flow Rate [m3/s], 1.33042E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 47, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.80317E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 48, Maximum Water Flow Rate [m3/s], 1.33042E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 48, Design Coil Load [W], 61.23953
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 48, U-Factor Times Area Value [W/K], 3.23414
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 48,98.28
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Air Flow Rate [m3/s], 6.93487E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Flow Fraction during Reheat [], 0.35786
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Maximum Reheat Water Flow Rate [m3/s], 2.92617E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 26, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96597E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 27, Maximum Water Flow Rate [m3/s], 2.92617E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 27, Design Coil Load [W], 1346.92716
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 27, U-Factor Times Area Value [W/K], 49.32673
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 27,1805.80
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Air Flow Rate [m3/s], 2.60095E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Flow Fraction during Reheat [], 0.89624
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Maximum Reheat Water Flow Rate [m3/s], 1.91903E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 39, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.60095E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 40, Maximum Water Flow Rate [m3/s], 1.91903E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 40, Design Coil Load [W], 88.33372
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 40, U-Factor Times Area Value [W/K], 1.85002
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 40,83.68
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Air Flow Rate [m3/s], 4.57664E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Flow Fraction during Reheat [], 0.50934
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Maximum Reheat Water Flow Rate [m3/s], 1.31211E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 7, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.77836E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 8, Maximum Water Flow Rate [m3/s], 1.31211E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 8, Design Coil Load [W], 60.39700
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 8, U-Factor Times Area Value [W/K], 3.25529
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 8,97.78
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Air Flow Rate [m3/s], 3.95002E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Flow Fraction during Reheat [], 0.62828
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Maximum Reheat Water Flow Rate [m3/s], 2.91441E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 36, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.95002E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 37, Maximum Water Flow Rate [m3/s], 2.91441E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 37, Design Coil Load [W], 1341.51100
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 37, U-Factor Times Area Value [W/K], 28.09591
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 37,1270.77
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Air Flow Rate [m3/s], 8.00759E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Flow Fraction during Reheat [], 0.30992
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Maximum Reheat Water Flow Rate [m3/s], 3.63380E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 25, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.92504E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 26, Maximum Water Flow Rate [m3/s], 3.63380E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 26, Design Coil Load [W], 1672.64826
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 26, U-Factor Times Area Value [W/K], 56.95682
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 26,2153.55
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Air Flow Rate [m3/s], 7.17689E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Flow Fraction during Reheat [], 0.34579
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Maximum Reheat Water Flow Rate [m3/s], 2.91549E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 42, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.95149E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 43, Maximum Water Flow Rate [m3/s], 2.91549E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 43, Design Coil Load [W], 1342.00858
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 43, U-Factor Times Area Value [W/K], 51.04814
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 43,1836.49
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Air Flow Rate [m3/s], 6.90266E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Flow Fraction during Reheat [], 0.35953
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Maximum Reheat Water Flow Rate [m3/s], 2.94091E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 2, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.98593E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Maximum Water Flow Rate [m3/s], 2.94091E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, Design Coil Load [W], 1353.70817
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 3, U-Factor Times Area Value [W/K], 49.09757
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 3,1805.31
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Air Flow Rate [m3/s], 4.45281E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Flow Fraction during Reheat [], 0.52351
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Maximum Reheat Water Flow Rate [m3/s], 1.32654E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 49, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.79792E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 50, Maximum Water Flow Rate [m3/s], 1.32654E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 50, Design Coil Load [W], 61.06122
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 50, U-Factor Times Area Value [W/K], 3.16722
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 50,97.22
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Air Flow Rate [m3/s], 4.56638E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Flow Fraction during Reheat [], 0.51049
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Maximum Reheat Water Flow Rate [m3/s], 1.31578E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 48, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78333E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 49, Maximum Water Flow Rate [m3/s], 1.31578E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 49, Design Coil Load [W], 60.56585
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 49, U-Factor Times Area Value [W/K], 3.24800
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 49,97.84
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Air Flow Rate [m3/s], 8.22428E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Flow Fraction during Reheat [], 0.30176
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Maximum Reheat Water Flow Rate [m3/s], 2.92359E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 17, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96246E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 18, Maximum Water Flow Rate [m3/s], 2.92359E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 18, Design Coil Load [W], 1345.73515
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 18, U-Factor Times Area Value [W/K], 58.49809
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 18,1972.59
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Air Flow Rate [m3/s], 4.49865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Flow Fraction during Reheat [], 0.55166
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Maximum Reheat Water Flow Rate [m3/s], 3.31920E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 46, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.49865E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 47, Maximum Water Flow Rate [m3/s], 3.31920E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 47, Design Coil Load [W], 1527.83858
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 47, U-Factor Times Area Value [W/K], 31.99826
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 47,1447.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Air Flow Rate [m3/s], 6.95595E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Flow Fraction during Reheat [], 0.35678
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Maximum Reheat Water Flow Rate [m3/s], 2.91549E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 34, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.95149E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 35, Maximum Water Flow Rate [m3/s], 2.91549E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 35, Design Coil Load [W], 1342.00858
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 35, U-Factor Times Area Value [W/K], 49.47664
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 35,1805.78
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Air Flow Rate [m3/s], 4.92504E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Flow Fraction during Reheat [], 0.50390
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Maximum Reheat Water Flow Rate [m3/s], 3.63380E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 20, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.92504E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 21, Maximum Water Flow Rate [m3/s], 3.63380E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 21, Design Coil Load [W], 1672.64826
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 21, U-Factor Times Area Value [W/K], 35.03107
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 21,1584.45
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Air Flow Rate [m3/s], 6.87274E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Flow Fraction during Reheat [], 0.36110
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Maximum Reheat Water Flow Rate [m3/s], 3.63852E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 29, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.93143E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 30, Maximum Water Flow Rate [m3/s], 3.63852E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 30, Design Coil Load [W], 1674.82021
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 30, U-Factor Times Area Value [W/K], 48.88478
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 30,1969.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Air Flow Rate [m3/s], 4.45788E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Flow Fraction during Reheat [], 0.52291
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Maximum Reheat Water Flow Rate [m3/s], 2.04624E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 35, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.77336E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 36, Maximum Water Flow Rate [m3/s], 2.04624E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 36, Design Coil Load [W], 94.18908
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 36, U-Factor Times Area Value [W/K], 3.17082
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 36,120.48
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Air Flow Rate [m3/s], 8.16073E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Flow Fraction during Reheat [], 0.30411
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Maximum Reheat Water Flow Rate [m3/s], 2.92424E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 13, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96334E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 14, Maximum Water Flow Rate [m3/s], 2.92424E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 14, Design Coil Load [W], 1346.03457
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 14, U-Factor Times Area Value [W/K], 58.04607
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 14,1965.24
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Air Flow Rate [m3/s], 3.96246E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Flow Fraction during Reheat [], 0.62631
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Maximum Reheat Water Flow Rate [m3/s], 2.92359E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 40, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96246E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 41, Maximum Water Flow Rate [m3/s], 2.92359E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 41, Design Coil Load [W], 1345.73515
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 41, U-Factor Times Area Value [W/K], 28.18438
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 41,1274.77
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Air Flow Rate [m3/s], 7.13581E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Flow Fraction during Reheat [], 0.34778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Maximum Reheat Water Flow Rate [m3/s], 2.93595E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 31, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.97922E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 32, Maximum Water Flow Rate [m3/s], 2.93595E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 32, Design Coil Load [W], 1351.42683
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 32, U-Factor Times Area Value [W/K], 50.75598
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 32,1836.79
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Air Flow Rate [m3/s], 8.18760E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Flow Fraction during Reheat [], 0.30311
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Maximum Reheat Water Flow Rate [m3/s], 2.93682E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 9, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.98039E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 10, Maximum Water Flow Rate [m3/s], 2.93682E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 10, Design Coil Load [W], 1351.82611
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 10, U-Factor Times Area Value [W/K], 58.23719
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 10,1972.70
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Air Flow Rate [m3/s], 6.91250E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Flow Fraction during Reheat [], 0.35902
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Maximum Reheat Water Flow Rate [m3/s], 2.93595E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 32, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.97922E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 33, Maximum Water Flow Rate [m3/s], 2.93595E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 33, Design Coil Load [W], 1351.42683
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 33, U-Factor Times Area Value [W/K], 49.16757
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 33,1805.34
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Air Flow Rate [m3/s], 7.16927E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Flow Fraction during Reheat [], 0.34616
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Maximum Reheat Water Flow Rate [m3/s], 2.92083E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 33, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.95872E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 34, Maximum Water Flow Rate [m3/s], 2.92083E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 34, Design Coil Load [W], 1344.46587
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 34, U-Factor Times Area Value [W/K], 50.99396
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 34,1837.01
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Air Flow Rate [m3/s], 8.21063E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Flow Fraction during Reheat [], 0.30226
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Maximum Reheat Water Flow Rate [m3/s], 2.92802E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 4, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96847E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Maximum Water Flow Rate [m3/s], 2.92802E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, Design Coil Load [W], 1347.77797
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 5, U-Factor Times Area Value [W/K], 58.40098
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 5,1972.48
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Air Flow Rate [m3/s], 5.06489E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Flow Fraction during Reheat [], 0.48999
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Maximum Reheat Water Flow Rate [m3/s], 3.31722E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 5, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.49597E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Maximum Water Flow Rate [m3/s], 3.31722E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, Design Coil Load [W], 1526.92740
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 6, U-Factor Times Area Value [W/K], 36.02582
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 6,1568.06
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Air Flow Rate [m3/s], 3.99816E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Flow Fraction during Reheat [], 0.62072
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Maximum Reheat Water Flow Rate [m3/s], 2.94993E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 19, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.99816E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 20, Maximum Water Flow Rate [m3/s], 2.94993E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 20, Design Coil Load [W], 1357.86135
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 20, U-Factor Times Area Value [W/K], 28.43834
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 20,1286.26
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Air Flow Rate [m3/s], 4.56186E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Flow Fraction during Reheat [], 0.51099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Maximum Reheat Water Flow Rate [m3/s], 1.31746E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 27, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78561E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 28, Maximum Water Flow Rate [m3/s], 1.31746E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 28, Design Coil Load [W], 60.64314
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 28, U-Factor Times Area Value [W/K], 3.24478
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 28,97.87
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Air Flow Rate [m3/s], 7.12656E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Flow Fraction during Reheat [], 0.34824
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Maximum Reheat Water Flow Rate [m3/s], 2.94091E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 6, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.98593E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Maximum Water Flow Rate [m3/s], 2.94091E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, Design Coil Load [W], 1353.70817
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 7, U-Factor Times Area Value [W/K], 50.69018
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 7,1836.93
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Air Flow Rate [m3/s], 6.94826E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Flow Fraction during Reheat [], 0.35717
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Maximum Reheat Water Flow Rate [m3/s], 2.92083E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 43, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.95872E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 44, Maximum Water Flow Rate [m3/s], 2.92083E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 44, Design Coil Load [W], 1344.46587
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 44, U-Factor Times Area Value [W/K], 49.42194
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 44,1806.20
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Air Flow Rate [m3/s], 3.96334E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Flow Fraction during Reheat [], 0.62617
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Maximum Reheat Water Flow Rate [m3/s], 2.92424E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 11, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96334E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 12, Maximum Water Flow Rate [m3/s], 2.92424E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 12, Design Coil Load [W], 1346.03457
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 12, U-Factor Times Area Value [W/K], 28.19065
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 12,1275.06
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Air Flow Rate [m3/s], 3.95612E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Flow Fraction during Reheat [], 0.62731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Maximum Reheat Water Flow Rate [m3/s], 2.91891E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 8, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.95612E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 9, Maximum Water Flow Rate [m3/s], 2.91891E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 9, Design Coil Load [W], 1343.58212
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 9, U-Factor Times Area Value [W/K], 28.13928
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 9,1272.73
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Air Flow Rate [m3/s], 7.07543E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Flow Fraction during Reheat [], 0.35075
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Maximum Reheat Water Flow Rate [m3/s], 2.92415E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 28, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96323E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 29, Maximum Water Flow Rate [m3/s], 2.92415E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 29, Design Coil Load [W], 1345.99696
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 29, U-Factor Times Area Value [W/K], 50.32649
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 29,1825.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Air Flow Rate [m3/s], 8.19867E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Flow Fraction during Reheat [], 0.30270
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Maximum Reheat Water Flow Rate [m3/s], 2.93230E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 21, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.97427E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 22, Maximum Water Flow Rate [m3/s], 2.93230E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 22, Design Coil Load [W], 1349.74758
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 22, U-Factor Times Area Value [W/K], 58.31594
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 22,1972.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Air Flow Rate [m3/s], 6.59606E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Flow Fraction during Reheat [], 0.37624
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Maximum Reheat Water Flow Rate [m3/s], 3.63852E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 51, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.93143E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 52, Maximum Water Flow Rate [m3/s], 3.63852E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 52, Design Coil Load [W], 1674.82021
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 52, U-Factor Times Area Value [W/K], 46.91681
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 52,1920.39
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Air Flow Rate [m3/s], 6.82364E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Flow Fraction during Reheat [], 0.36370
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Maximum Reheat Water Flow Rate [m3/s], 2.92415E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 15, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96323E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 16, Maximum Water Flow Rate [m3/s], 2.92415E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 16, Design Coil Load [W], 1345.99696
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 16, U-Factor Times Area Value [W/K], 48.53552
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 16,1789.31
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Air Flow Rate [m3/s], 6.88806E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Flow Fraction during Reheat [], 0.36029
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Maximum Reheat Water Flow Rate [m3/s], 2.95441E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 12, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.00423E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 13, Maximum Water Flow Rate [m3/s], 2.95441E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 13, Design Coil Load [W], 1359.92338
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 13, U-Factor Times Area Value [W/K], 48.99372
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 13,1806.93
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Air Flow Rate [m3/s], 8.25187E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Flow Fraction during Reheat [], 0.30075
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Maximum Reheat Water Flow Rate [m3/s], 2.91441E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 14, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.95002E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 15, Maximum Water Flow Rate [m3/s], 2.91441E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 15, Design Coil Load [W], 1341.51100
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 15, U-Factor Times Area Value [W/K], 58.69433
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 15,1972.72
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Air Flow Rate [m3/s], 6.92304E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Flow Fraction during Reheat [], 0.35847
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Maximum Reheat Water Flow Rate [m3/s], 2.93118E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 50, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.97275E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 51, Maximum Water Flow Rate [m3/s], 2.93118E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 51, Design Coil Load [W], 1349.23008
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 51, U-Factor Times Area Value [W/K], 49.24257
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 51,1805.52
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Air Flow Rate [m3/s], 3.98039E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Flow Fraction during Reheat [], 0.62349
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Maximum Reheat Water Flow Rate [m3/s], 2.93682E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 10, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.98039E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 11, Maximum Water Flow Rate [m3/s], 2.93682E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 11, Design Coil Load [W], 1351.82611
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 11, U-Factor Times Area Value [W/K], 28.31194
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 11,1280.54
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Air Flow Rate [m3/s], 4.84655E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Flow Fraction during Reheat [], 0.51206
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Maximum Reheat Water Flow Rate [m3/s], 3.31722E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 18, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.49597E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 19, Maximum Water Flow Rate [m3/s], 3.31722E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 19, Design Coil Load [W], 1526.92740
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 19, U-Factor Times Area Value [W/K], 34.47279
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 19,1522.52
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Air Flow Rate [m3/s], 8.17130E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Flow Fraction during Reheat [], 0.30371
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Maximum Reheat Water Flow Rate [m3/s], 2.94993E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 37, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.99816E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 38, Maximum Water Flow Rate [m3/s], 2.94993E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 38, Design Coil Load [W], 1357.86135
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 38, U-Factor Times Area Value [W/K], 58.12125
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 38,1975.15
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Air Flow Rate [m3/s], 7.14566E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Flow Fraction during Reheat [], 0.34731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Maximum Reheat Water Flow Rate [m3/s], 2.93118E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 24, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.97275E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 25, Maximum Water Flow Rate [m3/s], 2.93118E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 25, Design Coil Load [W], 1349.23008
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 25, U-Factor Times Area Value [W/K], 50.82600
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 25,1836.77
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Air Flow Rate [m3/s], 3.96847E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Flow Fraction during Reheat [], 0.62536
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Maximum Reheat Water Flow Rate [m3/s], 2.92802E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 23, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96847E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 24, Maximum Water Flow Rate [m3/s], 2.92802E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 24, Design Coil Load [W], 1347.77797
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 24, U-Factor Times Area Value [W/K], 28.22716
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 24,1276.71
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Air Flow Rate [m3/s], 8.24010E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Flow Fraction during Reheat [], 0.30118
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Maximum Reheat Water Flow Rate [m3/s], 2.91891E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 44, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.95612E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 45, Maximum Water Flow Rate [m3/s], 2.91891E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 45, Design Coil Load [W], 1343.58212
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 45, U-Factor Times Area Value [W/K], 58.61064
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 45,1972.87
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Air Flow Rate [m3/s], 4.55742E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Flow Fraction during Reheat [], 0.51149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Maximum Reheat Water Flow Rate [m3/s], 1.31941E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 38, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78826E-003
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 39, Maximum Water Flow Rate [m3/s], 1.31941E-006
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 39, Design Coil Load [W], 60.73304
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 39, U-Factor Times Area Value [W/K], 3.24162
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 39,97.91
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Air Flow Rate [m3/s], 7.15673E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Flow Fraction during Reheat [], 0.34677
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Maximum Reheat Water Flow Rate [m3/s], 2.92617E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 16, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96597E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 17, Maximum Water Flow Rate [m3/s], 2.92617E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 17, Design Coil Load [W], 1346.92716
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 17, U-Factor Times Area Value [W/K], 50.90475
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 17,1836.84
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Air Flow Rate [m3/s], 6.46525E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Flow Fraction during Reheat [], 0.38386
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Maximum Reheat Water Flow Rate [m3/s], 3.31920E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, AIR TERMINAL SINGLE DUCT VAV REHEAT 3, Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.49865E-002
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Maximum Water Flow Rate [m3/s], 3.31920E-005
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, Design Coil Load [W], 1527.83858
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 4, U-Factor Times Area Value [W/K], 45.98635
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 4,1830.37
 Component Sizing Information, Branch, BRANCH {9CE46273-B562-45C0-B10C-30501140445D}, Maximum Flow Rate [m3/s], 2.51590
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 2.51590
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 2.51590
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Minimum Outdoor Air Flow Rate [m3/s], 0.25400
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Air Flow Rate [m3/s], 2.51590
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Total Cooling Capacity (gross) [W], 41647.12068
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated High Speed Sensible Heat Ratio, 0.79866
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Air Flow Rate [m3/s], 0.83855
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Rated Low Speed Total Cooling Capacity (gross) [W], 13880.98532
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,N/A,N/A,39772.10,135708.05,22.01,4.21,5.41,7.46,10.04,14.35,18.45,25.46,34.24,2.9093,2.2355,1.4844,0.7925,
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Maximum Water Flow Rate [m3/s], 1.78547E-004
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, Design Coil Load [W], 8218.59126
 Component Sizing Information, Coil:Heating:Water, COIL HEATING WATER 1, U-Factor Times Area Value [W/K], 125.00733
Water Heating Coil Capacity Information,Coil:Heating:Water,COIL HEATING WATER 1,7348.04
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Maximum Flow Rate [m3/s], 2.51590
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Maximum Actuated Flow [m3/s], 1.78547E-004
 Component Sizing Information, Controller:WaterCoil, CONTROLLER WATER COIL 1, Controller Convergence Tolerance, 1.00000E-003
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Nominal Capacity [W], 65097.58031
 Component Sizing Information, Boiler:HotWater, BOILER HOT WATER 1, Design Water Flow Rate [m3/s], 1.40878E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Maximum Loop Flow Rate [m3/s], 1.40878E-003
 Component Sizing Information, PlantLoop, PLANT LOOP 1, Plant Loop Volume [m3], 1.58488
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Flow Rate [m3/s], 1.40878E-003
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Rated Power Consumption [W], 359.92517
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,19.90,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style
Tabular Report,HTML
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,5.8061131550E-002,4.1972985391E-002,Pass,Pass,1.3331097763E-002,1.4420619512E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,5.8142156801E-002,4.2005190523E-002,Pass,Pass,1.3252744049E-002,1.4311264882E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3628041101E-002,0.1127410442,Pass,Pass,4.5112104300E-002,7.0177155200E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.2534266198E-002,7.9093631905E-002,Pass,Pass,2.7375261904E-002,6.6849448018E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,5.9649954527E-002,4.2370849417E-002,Pass,Pass,1.2641693830E-002,1.3499468925E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3538706083E-002,0.1199739714,Pass,Pass,4.2084252015E-002,6.3056962417E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.6833657587E-002,3.6839082304E-002,Pass,Pass,6.8567384757E-003,2.9539188657E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,5.7996000944E-002,4.1939919919E-002,Pass,Pass,1.3321846516E-002,1.4344973473E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3450918632E-002,7.9322131997E-002,Pass,Pass,2.6308774600E-002,6.3648437609E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3824325427E-002,0.1287264857,Pass,Pass,0.1376396272,0.3998822893,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3678420006E-002,0.1119724936,Pass,Pass,4.3434046625E-002,6.6863503040E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3560016896E-002,0.1200507968,Pass,Pass,4.2840535620E-002,6.4473943592E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,6.0982261620E-002,4.3163749922E-002,Pass,Pass,1.3023270682E-002,1.3745460019E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,5.8292769761E-002,4.2095235146E-002,Pass,Pass,1.3184391751E-002,1.4309215486E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3666211539E-002,0.1162182192,Pass,Pass,4.5830267961E-002,6.7920573700E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,4.5588351133E-002,5.6238764204E-002,Pass,Pass,0.1595360012,0.4860300842,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3630116310E-002,0.1200207055,Pass,Pass,4.1822312482E-002,6.2453370731E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,6.1555342856E-002,8.9739156679E-002,Pass,Pass,0.2519689348,1.6431590943,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3690104846E-002,0.1202802930,Pass,Pass,0.2427525004,1.4405865848,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,7.3172972563E-002,5.0883710238E-002,Pass,Pass,1.0140293740E-002,1.0057156060E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3817337152E-002,0.1184493247,Pass,Pass,4.9030427272E-002,7.1613003987E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3323911149E-002,7.9090385069E-002,Pass,Pass,2.6251253259E-002,6.3977289201E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3680809771E-002,0.1122217459,Pass,Pass,4.3973939905E-002,6.7843099298E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3731170537E-002,0.1166064798,Pass,Pass,4.6588447035E-002,6.9446952049E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3569381951E-002,0.1199982615,Pass,Pass,4.2578595500E-002,6.3903091864E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3628932138E-002,0.1119959104,Pass,Pass,4.3375892820E-002,6.7028422191E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3718985537E-002,0.1162845225,Pass,Pass,4.5968928141E-002,6.7697728663E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3873388771E-002,0.1237082657,Pass,Pass,0.5116867350,3.0249272651,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.0322184815E-002,7.8507760208E-002,Pass,Pass,3.0827129211E-002,7.4652510569E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,5.8439991954E-002,4.2201612133E-002,Pass,Pass,1.3119110600E-002,1.4358810696E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3705219573E-002,0.1123480131,Pass,Pass,4.4349653581E-002,6.9369410119E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3559862760E-002,0.1200001930,Pass,Pass,4.1632445793E-002,6.2280575625E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.0887199648E-002,7.9431272980E-002,Pass,Pass,3.2933453183E-002,7.8493535414E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3478712395E-002,7.9273039887E-002,Pass,Pass,2.6188779641E-002,6.3301255449E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3724364600E-002,0.1133872764,Pass,Pass,4.7448571399E-002,7.2931737697E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3661366462E-002,0.1164597961,Pass,Pass,4.6229317966E-002,6.8361663638E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3687152336E-002,0.1238683592,Pass,Pass,0.1659536804,0.6734202654,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3657784664E-002,0.1209382255,Pass,Pass,4.6832639655E-002,7.0449980259E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3705652257E-002,0.1200685994,Pass,Pass,4.4001376101E-002,6.6645362448E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3699997541E-002,0.1162183285,Pass,Pass,4.5422570276E-002,6.6626350921E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3569992827E-002,0.1200145267,Pass,Pass,4.2144714895E-002,6.3155198343E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.2096341196E-002,7.8983433747E-002,Pass,Pass,2.8109751464E-002,6.8808370079E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3680987176E-002,0.1236398146,Pass,Pass,0.1498461142,0.4027632121,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3697116424E-002,0.1169970622,Pass,Pass,4.7375879585E-002,7.0077739571E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3670213727E-002,0.1121315661,Pass,Pass,4.3865766594E-002,6.8238483969E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.2897835608E-002,7.9100477935E-002,Pass,Pass,2.6834099413E-002,6.5341391053E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3732356124E-002,0.1161210172,Pass,Pass,4.5574505326E-002,6.7479625720E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,5.8656527123E-002,4.2252642647E-002,Pass,Pass,1.3026094345E-002,1.4186727580E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3569826344E-002,0.1121333872,Pass,Pass,4.3616281552E-002,6.7489182527E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DP=>MDB,8.3933976508E-002,0.1461835341,Pass,Pass,0.5136057329,2.2579788154,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.80,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,3.2815133007E-002,3.8184576729E-002,Pass,Pass,1.8855662628E-002,1.8047405151E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,3.2724389107E-002,3.8231482322E-002,Pass,Pass,1.8889390030E-002,1.8218318631E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.1504547551E-002,9.6529829051E-002,Pass,Pass,2.2920637356E-002,2.0527498790E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,5.6904328687E-002,8.3656669859E-002,Pass,Pass,1.6596388247E-002,1.8149821442E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3693773507E-002,3.8511343927E-002,Pass,Pass,1.8683591535E-002,1.8150681919E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.9840186073E-002,0.1315199121,Pass,Pass,2.1434426587E-002,2.1817337647E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.7999686274E-002,4.9507095950E-002,Pass,Pass,1.7736861355E-002,2.6449641318E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,3.2635660266E-002,3.8225526960E-002,Pass,Pass,1.8899580087E-002,1.8279166577E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,5.6246917533E-002,8.2369549429E-002,Pass,Pass,1.6780747528E-002,1.9285535938E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3423097774E-002,9.2729548834E-002,Pass,Pass,2.9684685290E-002,3.8991596749E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.0700229907E-002,9.6143370952E-002,Pass,Pass,2.2960796910E-002,2.0628674744E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.0189125408E-002,0.1318657620,Pass,Pass,2.1396701589E-002,2.1767641833E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,3.6990944160E-002,4.0194190792E-002,Pass,Pass,1.8653663199E-002,1.8788371395E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,3.2832861499E-002,3.8243371244E-002,Pass,Pass,1.8875454980E-002,1.8144488737E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3326412047E-002,8.5513701196E-002,Pass,Pass,2.4140011996E-002,2.8962110071E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.3995328471E-002,7.3598207109E-002,Pass,Pass,3.9756321247E-002,7.4190076265E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.9971072372E-002,0.1313403099,Pass,Pass,2.1444583420E-002,2.1741176558E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.7723960074E-002,9.2163587302E-002,Pass,Pass,1.2390084479E-002,1.2990879362E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3437569415E-002,0.1016153659,Pass,Pass,2.6661684932E-002,2.7785844675E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,4.4644058671E-002,4.3768175293E-002,Pass,Pass,1.9017133153E-002,2.5022024813E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3465240451E-002,8.7056363048E-002,Pass,Pass,2.6250071727E-002,3.1054799528E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,5.6339560167E-002,8.2837044526E-002,Pass,Pass,1.6741939843E-002,1.9020723334E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.0854244610E-002,9.6360824929E-002,Pass,Pass,2.2949145227E-002,2.0681579496E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3413634368E-002,8.5540700138E-002,Pass,Pass,2.4395192160E-002,2.9090084537E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.0044145477E-002,0.1317480221,Pass,Pass,2.1410666633E-002,2.1802299414E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.0546776542E-002,9.6199551849E-002,Pass,Pass,2.2960615247E-002,2.0713085095E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3398395977E-002,8.5515833989E-002,Pass,Pass,2.4183695790E-002,2.8998312306E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3681735844E-002,0.1238755071,Pass,Pass,5.6568107682E-002,7.4725768641E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,5.8304566128E-002,8.5063032718E-002,Pass,Pass,1.6180920814E-002,1.7322894465E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,3.2945138095E-002,3.8271232637E-002,Pass,Pass,1.8861414325E-002,1.8080970597E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.1001277751E-002,9.6422985151E-002,Pass,Pass,2.2944857351E-002,2.0657792969E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.9772767722E-002,0.1314100526,Pass,Pass,2.1448024442E-002,2.1810635926E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,6.1939443866E-002,8.8389636786E-002,Pass,Pass,1.5808290018E-002,1.6323587956E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,5.6082684490E-002,8.2411640278E-002,Pass,Pass,1.6809957290E-002,1.9313556787E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3402793217E-002,9.7299609373E-002,Pass,Pass,2.3974290859E-002,2.0713766715E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3416447421E-002,8.5509316070E-002,Pass,Pass,2.4270047349E-002,2.9035437184E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3428933089E-002,0.1405847318,Pass,Pass,2.4034334142E-002,2.3672117944E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3329733463E-002,0.1332111988,Pass,Pass,2.1896119456E-002,2.0931573373E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.0665948087E-002,0.1320387324,Pass,Pass,2.1328587442E-002,2.1601095581E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3359777550E-002,8.5860787406E-002,Pass,Pass,2.4129683197E-002,2.8754344016E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,7.9936431395E-002,0.1316364987,Pass,Pass,2.1421854738E-002,2.1817831035E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,5.7238990503E-002,8.4129153193E-002,Pass,Pass,1.6505106352E-002,1.7989434472E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3620711572E-002,0.1482311552,Pass,Pass,5.4898084510E-002,6.8043440288E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3467196637E-002,8.5722948565E-002,Pass,Pass,2.4787076105E-002,2.9286195234E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.0738990032E-002,9.6302016384E-002,Pass,Pass,2.2951797070E-002,2.0695013773E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,5.6622112938E-002,8.3257460134E-002,Pass,Pass,1.6669369493E-002,1.8559440673E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3215688509E-002,8.5490522401E-002,Pass,Pass,2.4137913413E-002,2.8878206705E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,3.3095842706E-002,3.8282031610E-002,Pass,Pass,1.8835359246E-002,1.8007067634E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.0631824829E-002,9.6249054171E-002,Pass,Pass,2.2955737730E-002,2.0707427552E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS ENTH=>MDB,8.3739584625E-002,0.1226043348,Pass,Pass,6.0301774467E-002,7.6791928683E-002,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,12.20,0.00,DefaultMultipliers,101301,150,11.6,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.5690467860E-003,7.7128178958E-004,Pass,Pass,7.6060068659E-003,2.4313889409E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.0828118553E-003,1.3009127328E-003,Pass,Pass,5.5786062409E-003,3.9119843712E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.7954525207E-003,2.0292721024E-003,Pass,Pass,8.7041916343E-003,4.2848326209E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.1731344587E-003,1.5015623934E-003,Pass,Pass,7.8249661586E-003,4.2965609949E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.2453576515E-003,1.1115277908E-003,Pass,Pass,6.2280775266E-003,3.4482249527E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.3339217661E-003,1.3093397734E-003,Pass,Pass,8.3899312330E-003,4.3014588107E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,7.5579986890E-005,2.0506362430E-004,Pass,Pass,1.9873508942E-004,9.0393559913E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.7556493396E-003,2.8464545330E-004,Pass,Pass,8.3199222526E-003,7.7059418995E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.3846692102E-004,5.0496882889E-004,Pass,Pass,6.2919059295E-003,4.3079691974E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,7.3673073922E-004,1.4128528214E-003,Pass,Pass,8.3522891897E-003,5.3710455508E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.4589675764E-003,1.7115333873E-003,Pass,Pass,8.2872421926E-003,4.3385742828E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.4003648613E-003,1.4194794493E-003,Pass,Pass,8.1233072501E-003,4.3505384014E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,8.7450677170E-004,1.2558099450E-003,Pass,Pass,1.9949623159E-003,3.2244414893E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,5.7597345741E-005,1.9728617795E-004,Pass,Pass,9.1610227418E-005,4.0046084877E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.1195112043E-004,4.0281828744E-004,Pass,Pass,6.2775223947E-003,4.3200525973E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.9329390582E-003,1.7643420904E-003,Pass,Pass,7.9459527611E-003,3.1658658604E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.1999769242E-003,7.5617902045E-004,Pass,Pass,9.5673353267E-003,4.2314924595E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.5909893289E-003,2.2546955730E-003,Pass,Pass,9.2712052797E-003,5.2657101138E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,8.6572714527E-004,1.5052312865E-003,Pass,Pass,8.3231883975E-003,5.3101175473E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,7.0095545981E-005,2.1114965337E-004,Pass,Pass,3.2693965611E-003,2.2137588403E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.6169013549E-003,1.6412914496E-003,Pass,Pass,8.8301153287E-003,4.2349366232E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.3792647581E-004,4.9537271694E-004,Pass,Pass,6.2937584891E-003,4.3093580730E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.2529652660E-004,4.8808539787E-004,Pass,Pass,6.3054966899E-003,4.3440057494E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.3949366371E-003,2.3189512760E-003,Pass,Pass,9.6427131599E-003,4.3480152662E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.4354588421E-004,5.1085219120E-004,Pass,Pass,6.2487392523E-003,4.2875947169E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.2582526061E-003,1.2134185443E-003,Pass,Pass,8.3327904838E-003,4.2632559968E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.8998631279E-003,1.0349487633E-003,Pass,Pass,1.2107310753E-002,4.1912506537E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.9830633630E-003,1.8724066015E-003,Pass,Pass,7.2233694052E-003,3.1423213687E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.4560810489E-003,1.8137002549E-003,Pass,Pass,9.1392173191E-003,4.3068174597E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.8718098133E-004,8.4301645294E-004,Pass,Pass,5.5707540684E-004,1.9318684066E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.8407497536E-003,2.0490997196E-003,Pass,Pass,8.7341791794E-003,4.2646015412E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.5632770167E-004,5.3439409546E-004,Pass,Pass,6.2337929699E-003,4.2789849178E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.7418260707E-004,6.6191458020E-004,Pass,Pass,6.2006483949E-003,4.2454151891E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.3246803678E-004,4.9682976956E-004,Pass,Pass,6.2921345071E-003,4.3087153870E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.2154526855E-003,1.2138114962E-003,Pass,Pass,1.0360281440E-002,4.2329783360E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.1822416958E-004,4.1641198650E-004,Pass,Pass,6.2650756988E-003,4.3115913680E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.3606946902E-003,1.7538078277E-003,Pass,Pass,9.1143210159E-003,5.2843262801E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.8840354062E-003,1.2525982779E-003,Pass,Pass,8.7929090605E-003,4.2867183645E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.1739255498E-003,1.1621202029E-003,Pass,Pass,8.2497808198E-003,4.2630929199E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.5716715795E-004,5.3327655325E-004,Pass,Pass,6.2787471372E-003,4.3008943871E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.2042182054E-003,8.1273654891E-004,Pass,Pass,1.1332504285E-002,4.2635984731E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.4681714812E-003,1.3937439933E-003,Pass,Pass,8.7148007955E-003,4.2455482227E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.5436822862E-004,4.9830209012E-004,Pass,Pass,4.6732322457E-003,3.1844892198E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.8364358785E-003,2.1320146359E-003,Pass,Pass,8.6228471522E-003,4.2324313388E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.1206016409E-003,1.1256736740E-003,Pass,Pass,7.5891927533E-003,4.2807589668E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.3258053887E-004,4.9400649258E-004,Pass,Pass,6.2939447305E-003,4.3099654766E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.8223169815E-003,1.2024667093E-003,Pass,Pass,1.2461490634E-002,4.2802676671E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.7541526495E-003,2.0551511585E-004,Pass,Pass,8.3495857778E-003,4.1184079237E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.4844042545E-003,1.1666421001E-003,Pass,Pass,1.0070537265E-002,4.2504381903E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99% CONDNS WS=>MCDB,1.7513622153E-003,1.6745714011E-003,Pass,Pass,6.9864281044E-003,3.2063019934E-002,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.90,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,4.2406084300E-002,4.1043479213E-002,Pass,Pass,1.7343127689E-002,1.8484056445E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,4.2361109719E-002,4.1024481363E-002,Pass,Pass,1.7361528160E-002,1.8555466897E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3411589089E-002,0.1002086136,Pass,Pass,2.8210016157E-002,3.4613660984E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,7.2445170070E-002,9.9017643670E-002,Pass,Pass,1.4346179391E-002,1.4374336204E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,4.3509366919E-002,4.1252659754E-002,Pass,Pass,1.7057871587E-002,1.8793175421E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3458387685E-002,0.1365196932,Pass,Pass,2.5862586283E-002,2.6552515001E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.2835790098E-002,4.5954069228E-002,Pass,Pass,1.4439450962E-002,2.1177617169E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,4.2256067807E-002,4.1008848114E-002,Pass,Pass,1.7378355612E-002,1.8565745558E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,7.1757374309E-002,9.9117654447E-002,Pass,Pass,1.4550125604E-002,1.4442320963E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3516605440E-002,0.1074855356,Pass,Pass,3.7923270714E-002,5.5422302437E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3424702952E-002,9.9967782393E-002,Pass,Pass,2.7810369371E-002,3.3431084339E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3433145437E-002,0.1364273188,Pass,Pass,2.6032225171E-002,2.7094851470E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,4.6133322072E-002,4.2532835482E-002,Pass,Pass,1.7148463217E-002,1.9049144395E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,4.2479366887E-002,4.1051714107E-002,Pass,Pass,1.7341139219E-002,1.8541606192E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3460805984E-002,9.4962851747E-002,Pass,Pass,2.9839657083E-002,4.0490939740E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,6.4532180795E-002,7.9851343794E-002,Pass,Pass,0.1430933088,0.4295650343,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3430083445E-002,0.1363651138,Pass,Pass,2.5903054970E-002,2.6646213458E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3436886501E-002,8.3589886109E-002,Pass,Pass,1.7559864246E-002,3.7831008894E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3490842401E-002,0.1097478100,Pass,Pass,3.4603788400E-002,5.2364107361E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,5.5389926649E-002,4.4970211493E-002,Pass,Pass,1.6922505285E-002,2.7486632909E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3476494241E-002,9.9452673936E-002,Pass,Pass,3.1985885167E-002,4.1905181963E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,7.1847238503E-002,9.9131432296E-002,Pass,Pass,1.4508110417E-002,1.4485341074E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3451526614E-002,0.1000484855,Pass,Pass,2.7887533456E-002,3.3717145374E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3463819420E-002,9.5332578940E-002,Pass,Pass,3.0119605940E-002,4.1214538431E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3434525252E-002,0.1365205030,Pass,Pass,2.5946207233E-002,2.6927145452E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3389540378E-002,0.1000085696,Pass,Pass,2.7733889645E-002,3.3160335404E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3419544408E-002,9.5096674771E-002,Pass,Pass,2.9938832181E-002,4.0906823397E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3610777954E-002,0.1269019031,Pass,Pass,0.1641279290,0.6012471441,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,7.4152478427E-002,9.8056528913E-002,Pass,Pass,1.3836745609E-002,1.4040850733E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,4.2600949442E-002,4.1094336740E-002,Pass,Pass,1.7320637740E-002,1.8530485870E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3446311249E-002,0.1000726359,Pass,Pass,2.7942485816E-002,3.3792075769E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3419433284E-002,0.1364768602,Pass,Pass,2.5824181361E-002,2.6401284161E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,7.7220237980E-002,9.8866980309E-002,Pass,Pass,1.3523591006E-002,1.3715495711E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,7.1580358391E-002,9.9212080857E-002,Pass,Pass,1.4585339681E-002,1.4700489092E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3435194626E-002,0.1026338356,Pass,Pass,2.9669880469E-002,3.8575601533E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3434814176E-002,9.5207066138E-002,Pass,Pass,3.0063001527E-002,4.1113572710E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3575099837E-002,0.1328131414,Pass,Pass,3.2290834298E-002,4.0832629201E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3451156952E-002,0.1320282940,Pass,Pass,2.7877767830E-002,2.9191978290E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3464421449E-002,0.1356294987,Pass,Pass,2.6244486167E-002,2.7971548773E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3426155799E-002,9.5133610949E-002,Pass,Pass,2.9810784656E-002,4.0222768773E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3424453373E-002,0.1366402187,Pass,Pass,2.5904261320E-002,2.6741972066E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,7.2823153108E-002,9.8942036792E-002,Pass,Pass,1.4240564185E-002,1.4659983639E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3682660336E-002,0.1443212494,Pass,Pass,0.1389800873,0.4095536876,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3487857816E-002,9.5952621404E-002,Pass,Pass,3.0506831107E-002,4.1624804930E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3395979284E-002,0.1000707610,Pass,Pass,2.7834540503E-002,3.3619890751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,7.2144032952E-002,9.9065500586E-002,Pass,Pass,1.4427138149E-002,1.4367795618E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3473611986E-002,9.4901762158E-002,Pass,Pass,2.9805456395E-002,4.0450785537E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,4.2771022114E-002,4.1151671801E-002,Pass,Pass,1.7284722222E-002,1.8513175470E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3411510100E-002,0.1000282163,Pass,Pass,2.7784668589E-002,3.3417891099E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS WB=>MDB,8.3727475065E-002,0.1325689945,Pass,Pass,0.1332241217,0.3013249406,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,4.90,0.00,DefaultMultipliers,101301,150,2.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.4253493708E-003,9.2586530549E-004,Pass,Pass,2.4564328905E-003,2.6735883099E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.4615706900E-003,1.0191945981E-003,Pass,Pass,2.5543299262E-003,2.8528656690E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.1862689838E-003,2.5232651577E-003,Pass,Pass,8.5311890499E-003,4.4951772237E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.9147350737E-002,6.9705533579E-002,Pass,Pass,3.6898396035E-003,1.4471226790E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.4038761642E-003,9.6803334690E-004,Pass,Pass,2.3687246015E-003,2.5840151414E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.5962530611E-003,1.9950112996E-003,Pass,Pass,8.3663500734E-003,4.4945635762E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,6.1186008581E-003,3.6979350521E-003,Pass,Pass,7.6803303036E-004,4.7187438010E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.4663810802E-003,9.5350647468E-004,Pass,Pass,2.4664889062E-003,2.8502827857E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.9121200489E-002,6.9422130235E-002,Pass,Pass,3.6857600896E-003,1.4453044007E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.9338708892E-003,2.8730482009E-003,Pass,Pass,9.4220014854E-003,5.3491307623E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.9945919346E-003,1.9639186692E-003,Pass,Pass,8.4073432019E-003,4.5191018985E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.3553262926E-003,1.9377140909E-003,Pass,Pass,8.1237718946E-003,4.5225040484E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.3854358793E-003,8.9414770519E-004,Pass,Pass,2.2908079327E-003,2.5759416919E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.3843694443E-003,9.0598736892E-004,Pass,Pass,2.3312277181E-003,2.6367948453E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.4828842535E-003,2.3489650011E-003,Pass,Pass,8.3429370097E-003,4.4278000538E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.1871159085E-002,7.1596008628E-002,Pass,Pass,2.4617138686E-003,9.7394979575E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.6660637352E-003,2.2524354805E-003,Pass,Pass,8.3842966518E-003,4.4760525832E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.1153698307E-002,8.7577465863E-002,Pass,Pass,5.3790511187E-003,2.2506416335E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.8036089441E-003,2.2343157846E-003,Pass,Pass,9.0290908776E-003,5.4628770924E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.5948139419E-003,1.2409045781E-003,Pass,Pass,5.1032985835E-003,2.2830949025E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.2628069488E-003,1.9871556597E-003,Pass,Pass,7.8708665881E-003,4.4098436610E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.9119619295E-002,6.9564594093E-002,Pass,Pass,3.6879132666E-003,1.4457031273E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.0285699467E-003,2.5006823765E-003,Pass,Pass,8.3300284270E-003,4.5663763592E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.5009593615E-003,2.0163674363E-003,Pass,Pass,8.1235967217E-003,4.5123839654E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.4369938893E-003,2.1590550942E-003,Pass,Pass,7.9367928740E-003,4.4270335434E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.2438323485E-003,2.4136948475E-003,Pass,Pass,8.5555233062E-003,4.4740099446E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.2232211799E-003,1.9547466611E-003,Pass,Pass,7.9249400582E-003,4.4607607128E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,7.2804162693E-003,3.0514572599E-002,Pass,Pass,5.8499652253E-003,2.6888771382E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.9366287050E-002,6.9681403250E-002,Pass,Pass,3.5979709233E-003,1.4479122070E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.4448777365E-003,1.0135283046E-003,Pass,Pass,2.5477185502E-003,2.7598734726E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.2828636000E-003,2.0554835819E-003,Pass,Pass,8.6403821434E-003,4.5013704697E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.3730877685E-003,2.1832776299E-003,Pass,Pass,8.0849453561E-003,4.4228035539E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.9524529936E-002,6.9577517676E-002,Pass,Pass,3.5943525842E-003,1.4051191480E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.9055860698E-002,6.9502328571E-002,Pass,Pass,3.6864502413E-003,1.4452068018E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.8547089682E-003,2.3803420392E-003,Pass,Pass,7.9050915375E-003,4.4640620188E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.5053653668E-003,2.1831576261E-003,Pass,Pass,8.2611128231E-003,4.4995904319E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.7048474187E-003,2.5116112691E-003,Pass,Pass,9.5244641438E-003,5.3997243548E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.4572481189E-003,2.0570926146E-003,Pass,Pass,7.8060587232E-003,4.3782710442E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.8339020726E-003,2.4137344489E-003,Pass,Pass,8.2813081534E-003,4.4474366445E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.7375822161E-003,2.2948860153E-003,Pass,Pass,8.7304235417E-003,4.5048841043E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.1741067611E-003,1.9992127759E-003,Pass,Pass,8.0529194914E-003,4.4440879547E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.9132538060E-002,6.9781189653E-002,Pass,Pass,3.6929079648E-003,1.4481630143E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.4148503683E-002,5.5365556602E-002,Pass,Pass,4.6716303217E-003,1.9413540571E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.3060427771E-003,1.9491682506E-003,Pass,Pass,7.9659879031E-003,4.4329974242E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.9144255146E-003,2.6741890299E-003,Pass,Pass,9.1412548316E-003,4.4744290738E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.9128505829E-002,6.9632770716E-002,Pass,Pass,3.6883701307E-003,1.4463982781E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.5421472812E-003,2.2185050341E-003,Pass,Pass,8.3217923447E-003,4.4496135134E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,1.4887938801E-003,1.0705879432E-003,Pass,Pass,2.4344828293E-003,2.8747918266E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.1464309945E-003,2.2623733628E-003,Pass,Pass,8.5165926214E-003,4.4856728229E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99% CONDNS DB,2.5828480066E-003,2.2584191010E-003,Pass,Pass,6.8995279717E-003,3.7166415858E-002,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,22.40,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,4.8841577366E-002,4.2039876747E-002,Pass,Pass,1.6060052777E-002,1.8376705227E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,4.8843794974E-002,4.2001109749E-002,Pass,Pass,1.6056196320E-002,1.8399261925E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3477740772E-002,0.1061554963,Pass,Pass,3.3157381368E-002,4.6266474197E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3382810623E-002,9.7643640389E-002,Pass,Pass,1.3471064559E-002,1.4858219639E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,5.0161833956E-002,4.1919791945E-002,Pass,Pass,1.5691023308E-002,1.8464397164E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3507647612E-002,0.1258352722,Pass,Pass,3.0514465428E-002,3.6659029902E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.6003554696E-002,4.2089250925E-002,Pass,Pass,1.0762675303E-002,1.2736389054E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,4.8721437317E-002,4.2017189662E-002,Pass,Pass,1.6088165040E-002,1.8457108089E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3398831890E-002,9.7946716805E-002,Pass,Pass,1.2785759456E-002,1.3875198382E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3627540437E-002,0.1156743606,Pass,Pass,4.6132492903E-002,7.0616544724E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3452600626E-002,0.1057614835,Pass,Pass,3.2512080424E-002,4.4882225754E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3468644410E-002,0.1255280848,Pass,Pass,3.0795302490E-002,3.7210358285E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,5.2252912814E-002,4.3144461459E-002,Pass,Pass,1.5880805782E-002,1.8727359471E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,4.8974158109E-002,4.2002127147E-002,Pass,Pass,1.6021164829E-002,1.8374686391E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3575774728E-002,0.1035261558,Pass,Pass,3.4983191454E-002,4.8153579016E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,5.7344618485E-002,7.4474455214E-002,Pass,Pass,0.1673432271,0.7333782372,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3470664663E-002,0.1257548406,Pass,Pass,3.0607782627E-002,3.6634189740E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,7.7777451965E-002,7.7696755961E-002,Pass,Pass,2.7583030004E-002,7.0035973989E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3596405931E-002,0.1149235089,Pass,Pass,4.2891333090E-002,6.9687194519E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,6.2884391068E-002,4.8305287874E-002,Pass,Pass,1.4614786904E-002,1.6840930266E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3646225578E-002,0.1070062894,Pass,Pass,3.7191138056E-002,5.0006511191E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3388978910E-002,9.7915019374E-002,Pass,Pass,1.2820194297E-002,1.4050345552E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3555256705E-002,0.1058540763,Pass,Pass,3.2745413116E-002,4.5885479159E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3558923015E-002,0.1038112410,Pass,Pass,3.5315095618E-002,4.8841155800E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3558778451E-002,0.1256621366,Pass,Pass,3.0742310109E-002,3.7063846020E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3548410540E-002,0.1056363787,Pass,Pass,3.2462547732E-002,4.4539903511E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3617191596E-002,0.1035379684,Pass,Pass,3.5054093702E-002,4.8214479777E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3678786048E-002,0.1271764286,Pass,Pass,0.1506547661,0.4659964962,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3386003968E-002,9.4390306627E-002,Pass,Pass,1.3906224759E-002,1.7446344407E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,4.9107051824E-002,4.1978557634E-002,Pass,Pass,1.5986114629E-002,1.8399326178E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3522812251E-002,0.1059359637,Pass,Pass,3.2795716601E-002,4.5736730108E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3564149114E-002,0.1259531113,Pass,Pass,3.0510700127E-002,3.6435318247E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3394091323E-002,9.2265374633E-002,Pass,Pass,1.5494416986E-002,2.2062867902E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3398949811E-002,9.8082286307E-002,Pass,Pass,1.2735107282E-002,1.3923585457E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3478693477E-002,0.1082677055,Pass,Pass,3.4598489151E-002,4.8363503824E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3531851522E-002,0.1036740581,Pass,Pass,3.5179021604E-002,4.8540103143E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3590619026E-002,0.1248558879,Pass,Pass,4.0647919096E-002,6.2244632561E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3549571416E-002,0.1233378483,Pass,Pass,3.2412025329E-002,4.1139531773E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3500416545E-002,0.1246955845,Pass,Pass,3.1072717307E-002,3.7996987848E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3580674541E-002,0.1037449470,Pass,Pass,3.4947046864E-002,4.8054560031E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3507891911E-002,0.1258252669,Pass,Pass,3.0619817506E-002,3.6954850488E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3402175657E-002,9.7386502385E-002,Pass,Pass,1.3724714224E-002,1.5508713726E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3624417228E-002,0.1365860610,Pass,Pass,0.1558701694,0.4977590589,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3499937804E-002,0.1047352067,Pass,Pass,3.5818479985E-002,4.9699792164E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3514367909E-002,0.1057917694,Pass,Pass,3.2642308973E-002,4.5248608944E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3382325088E-002,9.7790016853E-002,Pass,Pass,1.3175664232E-002,1.4247010187E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3540682852E-002,0.1035517215,Pass,Pass,3.4865431297E-002,4.7872721312E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,4.9298094654E-002,4.1978765696E-002,Pass,Pass,1.5927807390E-002,1.8528040799E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3473086317E-002,0.1057435112,Pass,Pass,3.2536411221E-002,4.5084887606E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS WB=>MDB,8.3869881753E-002,0.1390791763,Pass,Pass,0.1361197774,0.3159508090,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.30,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,2.1268645564E-002,3.0867110286E-002,Pass,Pass,2.0107070563E-002,1.7058530907E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,2.1099761019E-002,3.0806451107E-002,Pass,Pass,2.0156628650E-002,1.7249362832E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.4735576611E-002,8.5860552934E-002,Pass,Pass,2.3402107263E-002,2.0789501527E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,3.7781261963E-002,6.6112916047E-002,Pass,Pass,1.8768203376E-002,3.4462611554E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,2.1611178379E-002,3.1113433423E-002,Pass,Pass,2.0069962103E-002,1.7050418160E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3298541291E-002,0.1185922687,Pass,Pass,2.2398698805E-002,2.2784674361E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,7.1482662802E-002,5.1184568811E-002,Pass,Pass,2.0097264289E-002,2.8093280423E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,2.1071817759E-002,3.0792754816E-002,Pass,Pass,2.0153945346E-002,1.7245648200E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,3.7318201180E-002,6.5826911664E-002,Pass,Pass,1.8906016296E-002,3.4993836553E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,7.4423487153E-002,7.9675564507E-002,Pass,Pass,2.4819289872E-002,2.9595645671E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.4429969580E-002,8.5500406686E-002,Pass,Pass,2.3393900351E-002,2.0742559371E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3482631708E-002,0.1189660358,Pass,Pass,2.2389299074E-002,2.2800612211E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,2.5177888263E-002,3.3999897785E-002,Pass,Pass,1.9918007319E-002,1.7484408580E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,2.1152862833E-002,3.0830740819E-002,Pass,Pass,2.0155159665E-002,1.7229685777E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.7027643692E-002,7.0160656370E-002,Pass,Pass,2.4340307772E-002,2.8443020876E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,8.3821738470E-002,6.2811228087E-002,Pass,Pass,1.7743656907E-002,3.2091240188E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3540540706E-002,0.1185168956,Pass,Pass,2.2399185384E-002,2.2721256360E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,5.6250807258E-002,7.9388582135E-002,Pass,Pass,1.4793791384E-002,1.4085196901E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,7.0027233916E-002,9.2231050090E-002,Pass,Pass,2.3744371118E-002,2.1151126084E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,2.9771181891E-002,3.7994494556E-002,Pass,Pass,2.0683078697E-002,2.1150003130E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,7.1416765766E-002,7.4525458685E-002,Pass,Pass,2.4451315246E-002,2.8575724441E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,3.7317105909E-002,6.5975513748E-002,Pass,Pass,1.8893361761E-002,3.5041946967E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.4356993881E-002,8.5617295732E-002,Pass,Pass,2.3424019971E-002,2.0677717435E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.7288427198E-002,7.0825067652E-002,Pass,Pass,2.4354599489E-002,2.8556843438E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3397759023E-002,0.1188636914,Pass,Pass,2.2392100759E-002,2.2791959001E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.4217931982E-002,8.5440660719E-002,Pass,Pass,2.3416858702E-002,2.0653283737E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.7096130900E-002,7.0346612206E-002,Pass,Pass,2.4345346930E-002,2.8485583201E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,8.3495838770E-002,0.1162983485,Pass,Pass,3.7258180830E-002,4.3418988551E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,3.8857346532E-002,6.6172443708E-002,Pass,Pass,1.8493216063E-002,3.2877379109E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,2.1214543861E-002,3.0861347638E-002,Pass,Pass,2.0152698417E-002,1.7204119738E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.4447085628E-002,8.5698498016E-002,Pass,Pass,2.3423912666E-002,2.0692395687E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3294573164E-002,0.1184780091,Pass,Pass,2.2403294263E-002,2.2773313246E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,4.2955835283E-002,6.6627153148E-002,Pass,Pass,1.7941147052E-002,2.9130352615E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,3.7121889983E-002,6.5878490306E-002,Pass,Pass,1.8952200947E-002,3.4953440219E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.8401926812E-002,8.7821283436E-002,Pass,Pass,2.3570270505E-002,2.0929795705E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.7178352340E-002,7.0552162032E-002,Pass,Pass,2.4350679664E-002,2.8522653526E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.8449621597E-002,0.1272085654,Pass,Pass,2.2316479075E-002,2.2577838068E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.7363207992E-002,0.1210631615,Pass,Pass,2.2415614017E-002,2.2489411943E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3744529910E-002,0.1191673621,Pass,Pass,2.2361589177E-002,2.2772332014E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.7210453208E-002,7.0550127113E-002,Pass,Pass,2.4322626514E-002,2.8339787274E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3339581538E-002,0.1187452265,Pass,Pass,2.2394800671E-002,2.2787287647E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,3.8051428645E-002,6.6136204234E-002,Pass,Pass,1.8703676161E-002,3.3990599190E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,8.3483168224E-002,0.1544584788,Pass,Pass,3.4864464233E-002,4.1224221452E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.7701507351E-002,7.1780968783E-002,Pass,Pass,2.4355098393E-002,2.8603717388E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.4290697155E-002,8.5545129565E-002,Pass,Pass,2.3422231765E-002,2.0667354467E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,3.7545597701E-002,6.6056458190E-002,Pass,Pass,1.8828320979E-002,3.4771986800E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.6991667421E-002,7.0038456954E-002,Pass,Pass,2.4334423369E-002,2.8393149877E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,2.1299964694E-002,3.0903041035E-002,Pass,Pass,2.0143966274E-002,1.7163609390E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.4238741012E-002,8.5484409312E-002,Pass,Pass,2.3420313882E-002,2.0658268009E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS DB=>MWB,8.3636987673E-002,0.1102786067,Pass,Pass,4.3019009223E-002,5.3799796655E-002,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,11.20,0.00,DefaultMultipliers,101301,150,2.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.8091831648E-004,5.0583425517E-004,Pass,Pass,2.2514086842E-004,9.7354324391E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.5923276815E-004,5.0949122271E-004,Pass,Pass,2.1933990683E-004,9.7183041137E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,5.5985934024E-004,1.3491537190E-003,Pass,Pass,6.8107063082E-003,4.2399197877E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.3577016262E-003,1.2980750613E-003,Pass,Pass,8.3363622841E-003,4.2225128655E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.5872985687E-003,1.4161020173E-003,Pass,Pass,3.8056712804E-003,3.6679862390E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.0473650346E-003,1.7433406551E-003,Pass,Pass,7.4354333947E-003,4.2357036563E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,9.0166941740E-005,3.1538459113E-004,Pass,Pass,2.9673786645E-004,1.3847976597E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.3202342344E-004,8.3759830124E-004,Pass,Pass,6.6756531552E-004,1.9984013256E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,5.0593496505E-004,1.3532263919E-003,Pass,Pass,6.4572012982E-003,4.1904750113E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.2330199496E-003,1.6798300733E-003,Pass,Pass,8.8272807570E-003,5.1448316108E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6548679013E-003,2.3226396814E-003,Pass,Pass,7.3595459165E-003,4.2079353892E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.1501401027E-003,2.3060335131E-003,Pass,Pass,8.1282478632E-003,4.2007579247E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.0474524040E-004,3.3590385256E-004,Pass,Pass,1.3646911794E-004,6.0913469593E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.3581593864E-004,4.2133204783E-004,Pass,Pass,1.7932777484E-004,8.0741920737E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.6577590795E-003,1.6655932110E-003,Pass,Pass,8.3326790328E-003,4.2125681143E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.2153556800E-003,2.3353450939E-003,Pass,Pass,8.4623312335E-003,3.2198291854E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.3813170412E-004,4.9503645480E-004,Pass,Pass,6.1256120520E-003,4.2188419897E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.1932582672E-003,2.5500694999E-003,Pass,Pass,9.5540683305E-003,5.0875082780E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,4.9469694972E-004,1.2473445944E-003,Pass,Pass,7.7316324785E-003,5.1754418904E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,6.0458683625E-004,1.0740706909E-003,Pass,Pass,4.0172414615E-003,2.1095335018E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1842400373E-003,1.2755374600E-003,Pass,Pass,7.3479714549E-003,4.2083607572E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.3614031640E-003,1.3207912698E-003,Pass,Pass,8.3362456541E-003,4.1993346257E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.1578021681E-004,9.6246779921E-004,Pass,Pass,6.3142492827E-003,4.2508893833E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.8867582821E-003,2.0317266047E-003,Pass,Pass,9.7130942182E-003,4.1762609437E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,6.4559970452E-004,1.2260775996E-003,Pass,Pass,6.6358161359E-003,4.2513467380E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0712283556E-003,2.0346220854E-003,Pass,Pass,8.8902118715E-003,4.2723926045E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0127932403E-003,1.9081626358E-003,Pass,Pass,8.7063021306E-003,4.2601199581E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,5.0166284389E-003,1.5384501236E-003,Pass,Pass,1.0232005414E-002,3.2066968258E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,8.0702911314E-004,1.3406092180E-003,Pass,Pass,7.0298089424E-003,4.2171266805E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5176394877E-003,7.8374865164E-004,Pass,Pass,6.8772579106E-003,2.0894693305E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.4005341608E-003,2.1040754367E-003,Pass,Pass,8.8826344362E-003,4.1849987139E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.3136862619E-003,2.4724497263E-003,Pass,Pass,8.1497329342E-003,4.3176917883E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.5770417887E-004,5.8326253444E-004,Pass,Pass,6.0862148719E-003,4.1690293924E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1432063050E-003,1.4935866193E-003,Pass,Pass,7.4586505198E-003,4.2658179034E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.7820704119E-003,1.6197660886E-003,Pass,Pass,8.4350047225E-003,4.1612602309E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.3510806735E-003,1.6592365346E-003,Pass,Pass,7.6461491591E-003,4.2490739116E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.7822315303E-003,1.7092339164E-003,Pass,Pass,9.9862878151E-003,5.1734979339E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.0216345002E-003,2.0209328158E-003,Pass,Pass,9.3499173055E-003,4.1576062394E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.7578924539E-003,2.0048245945E-003,Pass,Pass,8.7593574598E-003,4.1977353093E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.8019204330E-003,2.1475751383E-003,Pass,Pass,8.3165585471E-003,4.1752912449E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,3.0834938475E-003,9.7988643061E-004,Pass,Pass,1.0163329505E-002,4.1710100150E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.4836725090E-003,1.5432233917E-003,Pass,Pass,7.8831437392E-003,4.2290855554E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.9283708703E-003,2.6884165533E-003,Pass,Pass,7.7333384633E-003,3.1579339032E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.4940983385E-003,1.8468594331E-003,Pass,Pass,7.9441052644E-003,4.1997002225E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.8862141296E-003,1.4753822515E-003,Pass,Pass,9.7148826667E-003,4.2379662825E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.3624953391E-003,1.3332190175E-003,Pass,Pass,8.3360382499E-003,4.2000773002E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.1920226776E-003,1.1711262352E-003,Pass,Pass,7.5825270656E-003,4.1972026603E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,2.5658402459E-003,6.8439523844E-004,Pass,Pass,7.0332773598E-003,1.8295276964E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.4345830390E-003,1.8551499672E-003,Pass,Pass,8.4450585299E-003,4.2491922894E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99% CONDNS DP=>MCDB,1.7766963642E-003,2.0398780862E-003,Pass,Pass,5.9391051227E-003,3.1777610170E-002,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.70,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,3.3726872855E-002,3.8519204218E-002,Pass,Pass,1.8655968880E-002,1.8084463274E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,3.3611853810E-002,3.8442991215E-002,Pass,Pass,1.8696827495E-002,1.8005376083E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.2487251912E-002,9.7144623991E-002,Pass,Pass,2.2864515604E-002,2.0406737378E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,5.7948200191E-002,8.5265055453E-002,Pass,Pass,1.6363969389E-002,1.7445033300E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,3.4583315955E-002,3.8795105260E-002,Pass,Pass,1.8488607660E-002,1.8167415541E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.0857457162E-002,0.1319711650,Pass,Pass,2.1361662893E-002,2.1545157307E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,7.8575005293E-002,4.8828478763E-002,Pass,Pass,1.7329069422E-002,2.4504294759E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,3.3531444879E-002,3.8402204111E-002,Pass,Pass,1.8704941507E-002,1.7969972386E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,5.7335775647E-002,8.3996021347E-002,Pass,Pass,1.6528146765E-002,1.8406498976E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3406772916E-002,9.3977337317E-002,Pass,Pass,3.0141345876E-002,4.0936172988E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1705337936E-002,9.6567101834E-002,Pass,Pass,2.2900416906E-002,2.0391239031E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1191670700E-002,0.1323620790,Pass,Pass,2.1324650355E-002,2.1503872722E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,3.7909654154E-002,4.0264817255E-002,Pass,Pass,1.8425119426E-002,1.8454329017E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,3.3714326884E-002,3.8501287307E-002,Pass,Pass,1.8684041780E-002,1.8065743763E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3440056837E-002,8.5788539181E-002,Pass,Pass,2.4643132385E-002,2.9094877103E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,7.2887185372E-002,7.4091176704E-002,Pass,Pass,4.3471226453E-002,8.0308650059E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1012847205E-002,0.1318546629,Pass,Pass,2.1369570704E-002,2.1483998460E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,7.8926520654E-002,9.2151909734E-002,Pass,Pass,1.2123161718E-002,1.2814589941E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3429119560E-002,0.1016528514,Pass,Pass,2.7132771310E-002,2.9505796296E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,4.5617115467E-002,4.3819757636E-002,Pass,Pass,1.8776033399E-002,2.5613349320E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3434979317E-002,8.7273425690E-002,Pass,Pass,2.6581320516E-002,3.1434147323E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,5.7397553838E-002,8.4461134357E-002,Pass,Pass,1.6504222916E-002,1.8285018770E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1825205206E-002,9.6774879060E-002,Pass,Pass,2.2893060711E-002,2.0482678097E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3406356600E-002,8.5702999982E-002,Pass,Pass,2.4847706890E-002,2.9334749162E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1049651240E-002,0.1322179149,Pass,Pass,2.1338447254E-002,2.1523726811E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1538755202E-002,9.6552247009E-002,Pass,Pass,2.2901896900E-002,2.0466705298E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3449599904E-002,8.5765680216E-002,Pass,Pass,2.4727323783E-002,2.9221139188E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3574574008E-002,0.1241764293,Pass,Pass,5.9030347480E-002,7.9109596035E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,5.9366996257E-002,8.6952197844E-002,Pass,Pass,1.5954658137E-002,1.6648875046E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,3.3820142565E-002,3.8571120195E-002,Pass,Pass,1.8670420531E-002,1.8120141598E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1969309019E-002,9.6870003569E-002,Pass,Pass,2.2889171669E-002,2.0477235471E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.0798988627E-002,0.1318639533,Pass,Pass,2.1374733677E-002,2.1548323358E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,6.3060319004E-002,8.9259850825E-002,Pass,Pass,1.5544905166E-002,1.5302140182E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,5.7152377512E-002,8.4049193467E-002,Pass,Pass,1.6573232237E-002,1.8304655510E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3372855090E-002,9.7429401145E-002,Pass,Pass,2.4287906382E-002,2.1966198770E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3419490048E-002,8.5711183830E-002,Pass,Pass,2.4768361768E-002,2.9243757568E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3415977732E-002,0.1403709207,Pass,Pass,2.4600225424E-002,2.4808571387E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3353988468E-002,0.1336818446,Pass,Pass,2.2561553948E-002,2.1978662676E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1684226044E-002,0.1326604248,Pass,Pass,2.1255480327E-002,2.1391205508E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3440748413E-002,8.5944132371E-002,Pass,Pass,2.4663038721E-002,2.8967985691E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.0947292778E-002,0.1320911258,Pass,Pass,2.1349260504E-002,2.1534682772E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,5.8281343406E-002,8.5770207020E-002,Pass,Pass,1.6277866354E-002,1.7157022476E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3572926876E-002,0.1475185513,Pass,Pass,5.8057294463E-002,7.2942649025E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3426892493E-002,8.5880502901E-002,Pass,Pass,2.5018692983E-002,2.9673893385E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1715170758E-002,9.6692412597E-002,Pass,Pass,2.2895039945E-002,2.0480469768E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,5.7671390991E-002,8.4853499460E-002,Pass,Pass,1.6433263178E-002,1.7814536582E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3396270581E-002,8.5823843577E-002,Pass,Pass,2.4597908818E-002,2.8997041564E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,3.3968393166E-002,3.8678251207E-002,Pass,Pass,1.8644024887E-002,1.8242134124E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.1615767797E-002,9.6618260970E-002,Pass,Pass,2.2898263498E-002,2.0476542080E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG .4% CONDNS WB=>MDB,8.3611536226E-002,0.1236019063,Pass,Pass,6.2385851468E-002,7.9483349479E-002,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.80,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,4.2619494177E-002,4.1148601527E-002,Pass,Pass,1.7379140899E-002,1.8467683069E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,4.2595148167E-002,4.1118621657E-002,Pass,Pass,1.7390734593E-002,1.8526517583E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3461983711E-002,0.1006334363,Pass,Pass,2.8473962578E-002,3.5479391206E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.3071513103E-002,9.9439626386E-002,Pass,Pass,1.4355064455E-002,1.4680441546E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,4.3759475865E-002,4.1282266184E-002,Pass,Pass,1.7080819733E-002,1.8721915546E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3477793620E-002,0.1364069581,Pass,Pass,2.6085074432E-002,2.7073833501E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.2864356339E-002,4.6150037262E-002,Pass,Pass,1.4565631647E-002,2.1745765121E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,4.2483678712E-002,4.1093929346E-002,Pass,Pass,1.7410283295E-002,1.8533075657E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.2337039458E-002,9.9524437925E-002,Pass,Pass,1.4580959548E-002,1.4360090915E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3681926281E-002,0.1078141914,Pass,Pass,3.8263757531E-002,5.5638252949E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3530275803E-002,0.1002843581,Pass,Pass,2.8006224606E-002,3.3799509681E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3442070489E-002,0.1360927483,Pass,Pass,2.6253949846E-002,2.7718283790E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,4.6305564727E-002,4.2597237783E-002,Pass,Pass,1.7189646316E-002,1.9027823669E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,4.2720844643E-002,4.1159538670E-002,Pass,Pass,1.7368328477E-002,1.8519320269E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3504555334E-002,9.5523672141E-002,Pass,Pass,3.0139820267E-002,4.1032621818E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,6.4595757319E-002,8.0319678401E-002,Pass,Pass,0.1838714554,0.6649583122,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3495525878E-002,0.1360538938,Pass,Pass,2.6127212392E-002,2.6987973074E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3437455974E-002,8.3331955600E-002,Pass,Pass,1.7928439423E-002,3.9088819637E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3600593913E-002,0.1100471969,Pass,Pass,3.5041557609E-002,5.3063771818E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,5.5678377820E-002,4.5078426942E-002,Pass,Pass,1.6931580713E-002,2.7515733659E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3576011408E-002,9.9789983518E-002,Pass,Pass,3.2312325883E-002,4.2325292214E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.2455118194E-002,9.9522254149E-002,Pass,Pass,1.4524701540E-002,1.4417110533E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3469033202E-002,0.1003643151,Pass,Pass,2.8156244490E-002,3.4301710092E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3575359152E-002,9.5733627507E-002,Pass,Pass,3.0517962988E-002,4.1652606935E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3473357931E-002,0.1362738035,Pass,Pass,2.6215496458E-002,2.7467030058E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3503817735E-002,0.1003128786,Pass,Pass,2.7958097686E-002,3.3792111705E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3499696553E-002,9.5599890338E-002,Pass,Pass,3.0202992962E-002,4.1134461358E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3717605267E-002,0.1271287102,Pass,Pass,0.1454656584,0.4219649615,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.4786935947E-002,9.8437981653E-002,Pass,Pass,1.3836693430E-002,1.4227311992E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,4.2844966246E-002,4.1218777276E-002,Pass,Pass,1.7346151778E-002,1.8516021244E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3495257092E-002,0.1004030675,Pass,Pass,2.8205054805E-002,3.4449314094E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3493783152E-002,0.1363745515,Pass,Pass,2.6042526119E-002,2.6899996627E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.7764413732E-002,9.9304708151E-002,Pass,Pass,1.3572503916E-002,1.3708831392E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.2177079022E-002,9.9588454795E-002,Pass,Pass,1.4607357386E-002,1.4467514017E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3517728501E-002,0.1031508271,Pass,Pass,2.9950524883E-002,3.9139664468E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3541391465E-002,9.5635624042E-002,Pass,Pass,3.0310568051E-002,4.1350172087E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3571796384E-002,0.1327604373,Pass,Pass,3.2524366050E-002,4.1970408523E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3505395301E-002,0.1319520484,Pass,Pass,2.8080916538E-002,2.9590185844E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3453057479E-002,0.1351767002,Pass,Pass,2.6527939359E-002,2.7942069712E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3535702654E-002,9.5611560363E-002,Pass,Pass,3.0109361646E-002,4.0755769777E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3486130274E-002,0.1362874240,Pass,Pass,2.6124559640E-002,2.7217052272E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.3456428284E-002,9.9356081580E-002,Pass,Pass,1.4248913661E-002,1.5121265649E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3623173089E-002,0.1444253012,Pass,Pass,0.1267714850,0.3141060936,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3587597911E-002,9.6435224900E-002,Pass,Pass,3.0789496358E-002,4.1799245214E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3507000128E-002,0.1003207651,Pass,Pass,2.8058998126E-002,3.3973532579E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,7.2762057380E-002,9.9467488633E-002,Pass,Pass,1.4439405361E-002,1.4458203958E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3526677276E-002,9.5427114215E-002,Pass,Pass,3.0085697159E-002,4.0887415442E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,4.3019019253E-002,4.1280798286E-002,Pass,Pass,1.7307818358E-002,1.8504207958E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3504002189E-002,0.1003004081,Pass,Pass,2.8047700518E-002,3.4056896170E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS ENTH=>MDB,8.3902188790E-002,0.1327354100,Pass,Pass,0.1506963171,0.4137782993,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,3.80,0.00,DefaultMultipliers,101301,150,2.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.5277281909E-003,9.1440469236E-004,Pass,Pass,2.6680419800E-003,2.9865776016E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.3457141573E-003,9.5641405442E-004,Pass,Pass,2.5276412375E-003,2.6286265300E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.2722729828E-003,1.5840773603E-003,Pass,Pass,7.4752835881E-003,4.4905516511E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3700036503E-002,7.9665746183E-002,Pass,Pass,2.8019071456E-003,1.1350570675E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.4248081211E-003,9.2406085902E-004,Pass,Pass,2.5763286655E-003,2.8279265392E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.7764247084E-003,2.2502397608E-003,Pass,Pass,8.2328894200E-003,4.4679485399E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,7.9571572722E-003,4.7524481750E-003,Pass,Pass,1.0209559376E-003,6.1090682870E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.6160162764E-003,9.7222769943E-004,Pass,Pass,2.6636753102E-003,2.8416031913E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3643229511E-002,7.9361911654E-002,Pass,Pass,2.7948713356E-003,1.1308465396E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.9843782061E-003,2.6491299632E-003,Pass,Pass,9.2684587106E-003,5.3925356836E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,3.2341663211E-003,2.5107871545E-003,Pass,Pass,9.6884851036E-003,4.5907534955E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.7144764409E-003,2.4770682681E-003,Pass,Pass,7.9311680221E-003,4.3626334497E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.3806021765E-003,8.9363858182E-004,Pass,Pass,2.6057219693E-003,2.4345319286E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.5283726391E-003,9.4122162045E-004,Pass,Pass,2.6278109319E-003,2.9537168650E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.7690289001E-003,2.3548107777E-003,Pass,Pass,8.4062155988E-003,4.4419698894E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.4390046820E-002,7.6618164396E-002,Pass,Pass,2.4428661365E-003,9.4395679187E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,3.0270409868E-003,2.5943503087E-003,Pass,Pass,8.5811936104E-003,4.4454061666E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.6657513520E-002,9.9637609073E-002,Pass,Pass,4.3826455717E-003,1.8070375067E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.6105896253E-003,2.1934912545E-003,Pass,Pass,9.0783175437E-003,5.5291321328E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.6241772434E-003,1.1942444859E-003,Pass,Pass,5.2801569275E-003,2.2735729565E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.4381716997E-003,1.9599331447E-003,Pass,Pass,7.6916210342E-003,4.4372567211E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3669084488E-002,7.9513624884E-002,Pass,Pass,2.7994493747E-003,1.1333911949E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,3.1860746011E-003,2.5726820155E-003,Pass,Pass,9.3345168676E-003,4.5576909636E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.4069317566E-003,2.1710935229E-003,Pass,Pass,8.0150362593E-003,4.4674096337E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.5508002960E-003,2.2354865139E-003,Pass,Pass,7.8830523513E-003,4.4378278629E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.4792641593E-003,1.7902758309E-003,Pass,Pass,7.7423224926E-003,4.5283525665E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3785423070E-003,2.1039299200E-003,Pass,Pass,7.8592018070E-003,4.4105996345E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.1892898222E-002,4.8863232095E-002,Pass,Pass,5.2654681928E-003,2.4521894844E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3851994523E-002,8.0026180468E-002,Pass,Pass,2.7345384856E-003,1.1069659031E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.3118908058E-003,9.3142232394E-004,Pass,Pass,2.6047660329E-003,2.5810395717E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.0541903329E-003,1.5316692747E-003,Pass,Pass,7.2349986917E-003,4.5444771527E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.5843175367E-003,2.3474933395E-003,Pass,Pass,7.9933315587E-003,4.4301851916E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3865727966E-002,7.9923016696E-002,Pass,Pass,2.6329137422E-003,1.0682350478E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3651754562E-002,7.9431919838E-002,Pass,Pass,2.7983818189E-003,1.1326224529E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.4756185734E-003,2.3768988357E-003,Pass,Pass,8.3903008605E-003,4.5297805557E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.8031522297E-003,2.2392626023E-003,Pass,Pass,8.1607450958E-003,4.4917334988E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3579783655E-003,2.4535466522E-003,Pass,Pass,8.9347704485E-003,5.3826647840E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.8522682876E-003,2.3922392598E-003,Pass,Pass,7.9502799015E-003,4.3765650791E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.6044061583E-003,2.2918216553E-003,Pass,Pass,8.0527484805E-003,4.4791023909E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.7700304415E-003,2.2560211761E-003,Pass,Pass,8.2247121907E-003,4.4429995053E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.7058842273E-003,2.1582507271E-003,Pass,Pass,8.0439697156E-003,4.4673345019E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3711814152E-002,7.9735057069E-002,Pass,Pass,2.8022429851E-003,1.1356286435E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.9254570574E-002,6.5796507884E-002,Pass,Pass,3.8502798217E-003,1.4200579495E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3295837691E-003,2.1086591328E-003,Pass,Pass,7.7729350312E-003,4.4550077576E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.3301341309E-003,1.7415209357E-003,Pass,Pass,7.6482729543E-003,4.5549659387E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.3681387728E-002,7.9580251886E-002,Pass,Pass,2.8005098183E-003,1.1341696647E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.7693384688E-003,2.2779619363E-003,Pass,Pass,8.3686820951E-003,4.4617865436E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,1.4154132357E-003,8.6283826202E-004,Pass,Pass,2.5994808158E-003,2.6414606206E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.6912039023E-003,2.6041187859E-003,Pass,Pass,8.9809779750E-003,4.5457125419E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG 99.6% CONDNS DB,2.7301597653E-003,2.3034196492E-003,Pass,Pass,7.0183872716E-003,3.7155581181E-002,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.60,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,4.3829530291E-002,4.1392682810E-002,Pass,Pass,1.7052713873E-002,1.8681758779E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,4.3771698813E-002,4.1407439373E-002,Pass,Pass,1.7069420359E-002,1.8752961496E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3448283634E-002,0.1008182078,Pass,Pass,2.9185488913E-002,3.8365613231E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,7.4951072367E-002,9.0049810221E-002,Pass,Pass,1.3926728986E-002,1.4335016959E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,4.4959205217E-002,4.1529250350E-002,Pass,Pass,1.6771726316E-002,1.8480629774E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3455218576E-002,0.1330473751,Pass,Pass,2.6828073517E-002,2.8101011861E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3622272740E-002,4.5168458343E-002,Pass,Pass,1.3728363034E-002,1.9405561322E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,4.3671344352E-002,4.1418374436E-002,Pass,Pass,1.7087469386E-002,1.8788204210E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,7.4257021278E-002,9.0074367540E-002,Pass,Pass,1.4147397643E-002,1.4147473594E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3567190113E-002,0.1083084460,Pass,Pass,3.9462537726E-002,5.8102863842E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3438877798E-002,0.1002208101,Pass,Pass,2.8723534999E-002,3.6633865705E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3446544546E-002,0.1327526111,Pass,Pass,2.7023350749E-002,2.8654875881E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,4.7514486863E-002,4.2764460781E-002,Pass,Pass,1.6896503015E-002,1.8663268562E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,4.3887586513E-002,4.1413694622E-002,Pass,Pass,1.7047893790E-002,1.8713008079E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3472908056E-002,9.6545830372E-002,Pass,Pass,3.0884903780E-002,4.1932386823E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,6.2921475596E-002,7.5314506755E-002,Pass,Pass,0.2948779211,1.6339361713,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3472597102E-002,0.1327550701,Pass,Pass,2.6871659761E-002,2.8082972104E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3475077327E-002,7.6129754124E-002,Pass,Pass,1.8868833620E-002,4.4192415411E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3540140555E-002,0.1098537854,Pass,Pass,3.6170575408E-002,5.5536938172E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,5.6865632720E-002,4.4981173730E-002,Pass,Pass,1.6414736255E-002,2.4910365990E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3469812937E-002,0.1007227202,Pass,Pass,3.3020531448E-002,4.3710757355E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,7.4345606236E-002,9.0148535794E-002,Pass,Pass,1.4103318942E-002,1.4191796430E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3450366855E-002,0.1002789585,Pass,Pass,2.8808568747E-002,3.6931620736E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3497683973E-002,9.6906239313E-002,Pass,Pass,3.1141293514E-002,4.2419925710E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3453421440E-002,0.1329413876,Pass,Pass,2.6975673042E-002,2.8422203271E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3440908574E-002,0.1001379508,Pass,Pass,2.8685432781E-002,3.6551500923E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3490915870E-002,9.6602218503E-002,Pass,Pass,3.0995791900E-002,4.2206451750E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3708195446E-002,0.1248614032,Pass,Pass,0.1468334667,0.4403632786,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,7.6692585081E-002,8.9283861620E-002,Pass,Pass,1.3409875338E-002,1.3966595297E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,4.4006885825E-002,4.1390077198E-002,Pass,Pass,1.7026344852E-002,1.8679529826E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3456922914E-002,0.1003605258,Pass,Pass,2.8908152936E-002,3.7231780065E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3479986076E-002,0.1331093649,Pass,Pass,2.6781416789E-002,2.7985521407E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,7.9692975260E-002,8.9421481490E-002,Pass,Pass,1.3100412988E-002,1.3471807994E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,7.4074491059E-002,9.0203543222E-002,Pass,Pass,1.4184524681E-002,1.4498232760E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3452743564E-002,0.1037556444,Pass,Pass,3.0713419141E-002,4.0764008518E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3521025639E-002,9.6694135203E-002,Pass,Pass,3.1032614484E-002,4.2259296674E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3520409660E-002,0.1304826884,Pass,Pass,3.3756853954E-002,4.4966330937E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3444009162E-002,0.1298298232,Pass,Pass,2.8852287453E-002,3.1117883312E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3496983177E-002,0.1319685724,Pass,Pass,2.7326128582E-002,2.8904887045E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3458479184E-002,9.6772003590E-002,Pass,Pass,3.0858688227E-002,4.1528371508E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3490405602E-002,0.1329686876,Pass,Pass,2.6877607417E-002,2.8222432611E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,7.5336836709E-002,8.9943820420E-002,Pass,Pass,1.3821655770E-002,1.4224760303E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3653509099E-002,0.1418958868,Pass,Pass,0.2151514323,0.9949266248,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3460247961E-002,9.7750663079E-002,Pass,Pass,3.1550010734E-002,4.2867625443E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3428437975E-002,0.1002206445,Pass,Pass,2.8791490304E-002,3.6903942840E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,7.4646796398E-002,9.0091965091E-002,Pass,Pass,1.4015820332E-002,1.4095899403E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3433793679E-002,9.6501444525E-002,Pass,Pass,3.0823020609E-002,4.1626732306E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,4.4179477619E-002,4.1383128863E-002,Pass,Pass,1.6988048274E-002,1.8629638314E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3443316566E-002,0.1001679312,Pass,Pass,2.8700197993E-002,3.6550223257E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DB=>MWB,8.3708900176E-002,0.1330999934,Pass,Pass,0.1982342196,0.8653235127,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,18.70,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,6.2500799862E-002,4.1720047877E-002,Pass,Pass,1.1623487796E-002,1.2574562771E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,6.2631106696E-002,4.1508273787E-002,Pass,Pass,1.1513684191E-002,1.2449170814E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3744939610E-002,0.1143655822,Pass,Pass,6.0230590691E-002,9.6536285049E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,7.4903345515E-002,8.2726914587E-002,Pass,Pass,0.3189646438,2.3961033633,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,6.4175384225E-002,4.0576583981E-002,Pass,Pass,1.0831946192E-002,1.1758417484E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3732829040E-002,0.1200768295,Pass,Pass,6.2282125637E-002,0.1023149255,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.5511964152E-002,3.6925861697E-002,Pass,Pass,6.8455546033E-003,3.0792115322E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,6.2474819007E-002,4.1661175146E-002,Pass,Pass,1.1595841441E-002,1.2603511048E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,7.6245565387E-002,8.2565934921E-002,Pass,Pass,6.7019815793E-002,0.1682196020,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.4030385043E-002,0.1349348621,Pass,Pass,0.6084665191,4.9471103528,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3649777351E-002,0.1142893623,Pass,Pass,5.5119523511E-002,8.7174490613E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3613515870E-002,0.1200873356,Pass,Pass,6.7222442384E-002,0.1146298552,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,6.5212776020E-002,4.2022277058E-002,Pass,Pass,1.1338339278E-002,1.2517141147E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,6.2785897483E-002,4.1326757331E-002,Pass,Pass,1.1434038600E-002,1.2199214646E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3897668896E-002,0.1215655764,Pass,Pass,5.6123862134E-002,8.4189078252E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,3.9773448560E-002,4.9416844572E-002,Pass,Pass,0.2279939532,0.7795373159,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3618850201E-002,0.1202679209,Pass,Pass,6.0490686404E-002,9.6555494280E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,5.3588106901E-002,9.2460857499E-002,Pass,Pass,0.1185635003,0.3615537779,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3795111899E-002,0.1226205182,Pass,Pass,0.1337255443,0.4175712750,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,7.9508620497E-002,4.6332826116E-002,Pass,Pass,7.4935342162E-003,5.5561111331E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3755839419E-002,0.1232114246,Pass,Pass,6.1887091661E-002,9.2395245069E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,7.5716253064E-002,8.2504893285E-002,Pass,Pass,7.6097040036E-002,0.2088223331,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3727150400E-002,0.1142374370,Pass,Pass,5.6642611602E-002,9.0306870760E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3927535036E-002,0.1217468176,Pass,Pass,5.7900300056E-002,8.7411828042E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3644454366E-002,0.1201133116,Pass,Pass,6.4581454181E-002,0.1069257544,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3748164901E-002,0.1141862151,Pass,Pass,5.5209848627E-002,8.7358296623E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3766085241E-002,0.1216717540,Pass,Pass,5.6558335354E-002,8.5340305170E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3817343534E-002,0.1180001670,Pass,Pass,0.2669273328,0.8768406820,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,7.2719106528E-002,8.2952821214E-002,Pass,Pass,0.1418834140,0.5315267343,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,6.2937870206E-002,4.1182139708E-002,Pass,Pass,1.1358114346E-002,1.2002365758E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3651352160E-002,0.1142815863,Pass,Pass,5.7634702000E-002,9.1858172777E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3620540694E-002,0.1202405165,Pass,Pass,6.0223503799E-002,9.5965487085E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,7.3599061755E-002,8.4612714288E-002,Pass,Pass,0.1985764713,1.0537709338,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,7.6124855155E-002,8.2480978318E-002,Pass,Pass,6.6956711246E-002,0.1676127548,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3724138231E-002,0.1154180231,Pass,Pass,6.5369240689E-002,0.1039644571,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3835117820E-002,0.1216943982,Pass,Pass,5.7063469374E-002,8.5253339674E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3729181047E-002,0.1215799479,Pass,Pass,0.1273734216,0.3003546467,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3629120949E-002,0.1205887855,Pass,Pass,0.1685690313,0.8402833193,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3678769644E-002,0.1197453398,Pass,Pass,8.3221876827E-002,0.1831982706,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3708018376E-002,0.1216440076,Pass,Pass,5.5412524825E-002,8.3122698247E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3643199027E-002,0.1201621017,Pass,Pass,6.3405375533E-002,0.1044518018,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,7.4427585811E-002,8.2929984049E-002,Pass,Pass,9.9937039515E-002,0.3292016387,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3833735059E-002,0.1198616173,Pass,Pass,0.1888784668,0.7357296384,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3808817620E-002,0.1221964868,Pass,Pass,5.9779073858E-002,8.9443398581E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3726824912E-002,0.1142477863,Pass,Pass,5.6272685456E-002,8.9110577639E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,7.5295560626E-002,8.2582469497E-002,Pass,Pass,9.5458857939E-002,0.3254643468,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3749499860E-002,0.1216603134,Pass,Pass,5.5623972971E-002,8.4532829142E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,6.3161972213E-002,4.1025736928E-002,Pass,Pass,1.1254426523E-002,1.1846704189E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3739349972E-002,0.1142225252,Pass,Pass,5.5610238985E-002,8.8255197511E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS DP=>MDB,8.3941467207E-002,0.1458888947,Pass,Pass,0.5415284699,2.2859726015,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,22.40,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,4.8658292304E-002,4.2062490396E-002,Pass,Pass,1.6164229425E-002,1.8508026044E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,4.8673981384E-002,4.1989240169E-002,Pass,Pass,1.6150796530E-002,1.8513748437E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3538771370E-002,0.1056408715,Pass,Pass,3.3120015359E-002,4.6192186284E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3429688252E-002,9.7736100614E-002,Pass,Pass,1.3373422939E-002,1.4541194565E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,4.9996535858E-002,4.1921519758E-002,Pass,Pass,1.5777427356E-002,1.8537439605E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3494600936E-002,0.1260987937,Pass,Pass,3.0497611905E-002,3.6277082788E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.5859920634E-002,4.2444555149E-002,Pass,Pass,1.1169658548E-002,1.3002199802E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,4.8545071897E-002,4.1981355404E-002,Pass,Pass,1.6180921649E-002,1.8544885467E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3432210738E-002,9.8123165252E-002,Pass,Pass,1.2843751060E-002,1.3956988693E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3630529970E-002,0.1156315513,Pass,Pass,4.6030968031E-002,7.0477648228E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3527288629E-002,0.1051554078,Pass,Pass,3.2509321615E-002,4.4486365574E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3579287898E-002,0.1256599874,Pass,Pass,3.0784152963E-002,3.7167614972E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,5.2056283170E-002,4.3160901988E-002,Pass,Pass,1.6001492980E-002,1.8467390930E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,4.8810173270E-002,4.2017380210E-002,Pass,Pass,1.6119099197E-002,1.8497844343E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3609353479E-002,0.1034389004,Pass,Pass,3.4932072366E-002,4.8112491192E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,5.7970585675E-002,7.4734651636E-002,Pass,Pass,0.7021359314,5.9112565324,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3512897296E-002,0.1259950311,Pass,Pass,3.0540682798E-002,3.6190456244E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,7.8242292391E-002,7.7636735297E-002,Pass,Pass,2.7484900839E-002,6.9687867379E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3634970152E-002,0.1142884644,Pass,Pass,4.2855982080E-002,6.9422446216E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,6.2682908165E-002,4.8059690161E-002,Pass,Pass,1.4749569768E-002,1.7308307037E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3656375646E-002,0.1070050343,Pass,Pass,3.7134636728E-002,5.0272984880E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3452886163E-002,9.8039334185E-002,Pass,Pass,1.2832904582E-002,1.3962045844E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3595538008E-002,0.1053047467,Pass,Pass,3.2659000552E-002,4.5087712692E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3638655507E-002,0.1036183580,Pass,Pass,3.5314756231E-002,4.8841361948E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3539758701E-002,0.1258856627,Pass,Pass,3.0675121756E-002,3.6918195171E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3555070694E-002,0.1051050031,Pass,Pass,3.2469745714E-002,4.4508801448E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3590843268E-002,0.1034737508,Pass,Pass,3.5054569006E-002,4.8419526247E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3615631813E-002,0.1266248983,Pass,Pass,0.1872978389,0.8092589552,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3422755585E-002,9.4814051212E-002,Pass,Pass,1.3916387567E-002,1.7740642354E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,4.8943777589E-002,4.2012789363E-002,Pass,Pass,1.6083768678E-002,1.8424465716E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3591264435E-002,0.1054297176,Pass,Pass,3.2828731068E-002,4.5912417694E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3542433601E-002,0.1261776959,Pass,Pass,3.0434693811E-002,3.6039889562E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3453949657E-002,9.2335415107E-002,Pass,Pass,1.5525057377E-002,2.1281900228E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3420572903E-002,9.8323089137E-002,Pass,Pass,1.2691955788E-002,1.4104059935E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3576776723E-002,0.1076302296,Pass,Pass,3.4569990476E-002,4.7788066119E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3582379876E-002,0.1035279782,Pass,Pass,3.5189305462E-002,4.8642300365E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3596466906E-002,0.1252851052,Pass,Pass,4.0466742268E-002,6.1666771343E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3545762374E-002,0.1235716499,Pass,Pass,3.2430375605E-002,4.0681095940E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3527181832E-002,0.1248248682,Pass,Pass,3.1069540465E-002,3.7784691157E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3628877285E-002,0.1036500496,Pass,Pass,3.4877096671E-002,4.8064315480E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3483605672E-002,0.1260038560,Pass,Pass,3.0552575420E-002,3.6561545509E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3437034845E-002,9.7524886672E-002,Pass,Pass,1.3807245758E-002,1.5781829679E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3679983092E-002,0.1369306254,Pass,Pass,0.1313947699,0.3230914430,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3616074420E-002,0.1044349325,Pass,Pass,3.5756998593E-002,4.9506985274E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3555121031E-002,0.1052525423,Pass,Pass,3.2609555601E-002,4.5030694084E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3456750653E-002,9.7875515437E-002,Pass,Pass,1.3028910324E-002,1.4130052203E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3577549212E-002,0.1034986376,Pass,Pass,3.4795170339E-002,4.8148241954E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,4.9138847473E-002,4.1997076870E-002,Pass,Pass,1.6026375762E-002,1.8410875803E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3596000789E-002,0.1051469675,Pass,Pass,3.2570235054E-002,4.4867767074E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 2% CONDNS ENTH=>MDB,8.3882320857E-002,0.1388808986,Pass,Pass,0.1409044820,0.3573649291,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.70,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,3.3928544305E-002,3.8669530940E-002,Pass,Pass,1.8628745923E-002,1.8281237577E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,3.3793633935E-002,3.8549900322E-002,Pass,Pass,1.8673453688E-002,1.8113054095E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.2672143923E-002,9.7227317214E-002,Pass,Pass,2.2877732233E-002,2.0390572503E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,5.8123750873E-002,8.5503600552E-002,Pass,Pass,1.6344701582E-002,1.7300230351E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,3.4754821633E-002,3.8821237707E-002,Pass,Pass,1.8466183502E-002,1.8110720294E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1067605108E-002,0.1320604655,Pass,Pass,2.1362924359E-002,2.1498996293E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,7.8775084592E-002,4.8708254805E-002,Pass,Pass,1.7236936982E-002,2.4228573972E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,3.3721676951E-002,3.8503933127E-002,Pass,Pass,1.8680426994E-002,1.8071031711E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,5.7554628078E-002,8.4226121423E-002,Pass,Pass,1.6498913159E-002,1.8019248265E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3382624301E-002,9.4216793116E-002,Pass,Pass,3.0223831274E-002,4.1099856047E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1925137274E-002,9.6625806165E-002,Pass,Pass,2.2911995767E-002,2.0347541304E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1386300064E-002,0.1324556926,Pass,Pass,2.1327235876E-002,2.1469300386E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,3.8131692722E-002,4.0323706702E-002,Pass,Pass,1.8385332792E-002,1.8696670751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,3.3889109789E-002,3.8617652593E-002,Pass,Pass,1.8661433405E-002,1.8182883846E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3461115561E-002,8.5835204211E-002,Pass,Pass,2.4736201635E-002,2.9165755892E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,7.2552206979E-002,7.4228354784E-002,Pass,Pass,4.4694286339E-002,8.2421826054E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1244416840E-002,0.1319628877,Pass,Pass,2.1368958740E-002,2.1434766518E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,7.9118924658E-002,9.2052782149E-002,Pass,Pass,1.2088084438E-002,1.2772218198E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3420785098E-002,0.1016335717,Pass,Pass,2.7248295693E-002,2.9780290970E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,4.5790059845E-002,4.3769974055E-002,Pass,Pass,1.8752033423E-002,2.5586062835E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3447267415E-002,8.7427900648E-002,Pass,Pass,2.6679345701E-002,3.1625757288E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,5.7588171298E-002,8.4661686137E-002,Pass,Pass,1.6481062043E-002,1.7910903436E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.2012912972E-002,9.6809633023E-002,Pass,Pass,2.2906410159E-002,2.0447815300E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3416147343E-002,8.5755679157E-002,Pass,Pass,2.4901400092E-002,2.9383696140E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1248003923E-002,0.1323087919,Pass,Pass,2.1340703737E-002,2.1485082305E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1746234001E-002,9.6582303717E-002,Pass,Pass,2.2914237000E-002,2.0420528533E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3468411022E-002,8.5798912912E-002,Pass,Pass,2.4779681678E-002,2.9229753610E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3589183543E-002,0.1240786696,Pass,Pass,5.9964762777E-002,8.0523113142E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,5.9539498823E-002,8.7249093131E-002,Pass,Pass,1.5934183520E-002,1.6328552880E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,3.3991006453E-002,3.8697911458E-002,Pass,Pass,1.8648608575E-002,1.8272720838E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.2153078600E-002,9.6911157703E-002,Pass,Pass,2.2902711047E-002,2.0446709601E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1017543295E-002,0.1319536422,Pass,Pass,2.1375228907E-002,2.1498101903E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,6.3307942675E-002,8.9473698829E-002,Pass,Pass,1.5510004574E-002,1.5600595926E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,5.7353890721E-002,8.4286767762E-002,Pass,Pass,1.6545295694E-002,1.8309393128E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3408866716E-002,9.7367029835E-002,Pass,Pass,2.4382226680E-002,2.2176350755E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3467578445E-002,8.5775611663E-002,Pass,Pass,2.4822627211E-002,2.9286723217E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3420134325E-002,0.1402776546,Pass,Pass,2.4711704700E-002,2.4756815687E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3355773797E-002,0.1338476827,Pass,Pass,2.2644742797E-002,2.2223503577E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1880595929E-002,0.1327795013,Pass,Pass,2.1258013086E-002,2.1370908904E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3469250165E-002,8.5999434968E-002,Pass,Pass,2.4753600889E-002,2.9057945952E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1150946937E-002,0.1321797857,Pass,Pass,2.1351098391E-002,2.1492442062E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,5.8452341844E-002,8.6038999323E-002,Pass,Pass,1.6260224782E-002,1.7166948261E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3620604787E-002,0.1472713528,Pass,Pass,5.9336618897E-002,7.5067748343E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3438875939E-002,8.5984990033E-002,Pass,Pass,2.5072767147E-002,2.9824291743E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1909382674E-002,9.6725782884E-002,Pass,Pass,2.2908265504E-002,2.0442111047E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,5.7853640960E-002,8.5072764807E-002,Pass,Pass,1.6412075313E-002,1.7552674118E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3444496185E-002,8.5882507563E-002,Pass,Pass,2.4690469881E-002,2.9072716251E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,3.4135414358E-002,3.8822234098E-002,Pass,Pass,1.8622587351E-002,1.8440114187E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.1814992059E-002,9.6647486524E-002,Pass,Pass,2.2911026675E-002,2.0434178101E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DB=>MWB,8.3718193626E-002,0.1238237182,Pass,Pass,6.2954822307E-002,8.1098875620E-002,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,19.20,8.50,DefaultMultipliers,101301,310,5.9,0.00,No ,No 
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,6.0716837185E-002,4.2348302944E-002,Pass,Pass,1.2358053220E-002,1.3298760565E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,6.0832823128E-002,4.2229768460E-002,Pass,Pass,1.2261312422E-002,1.3160558434E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3665748918E-002,0.1131163612,Pass,Pass,5.1945111527E-002,8.1991727432E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,7.8070886566E-002,8.0915028194E-002,Pass,Pass,4.1565236992E-002,9.5514710457E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,6.2360593102E-002,4.1579281575E-002,Pass,Pass,1.1611518655E-002,1.2796127937E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3642229866E-002,0.1212276484,Pass,Pass,4.9877515367E-002,7.7120071385E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.6080536647E-002,3.6883245035E-002,Pass,Pass,6.8519179048E-003,2.9804732988E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,6.0678720927E-002,4.2332958644E-002,Pass,Pass,1.2337898746E-002,1.3336283817E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,7.9484589155E-002,8.0799073250E-002,Pass,Pass,3.8046700779E-002,8.8978353305E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.4004784915E-002,0.1326004425,Pass,Pass,0.2523122709,1.4962110281,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3699280546E-002,0.1129643412,Pass,Pass,4.9019099695E-002,7.6692090591E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3700268755E-002,0.1212489934,Pass,Pass,5.1643248481E-002,8.0049571326E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,6.3527620628E-002,4.2925354964E-002,Pass,Pass,1.2058461414E-002,1.3235706043E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,6.0988361557E-002,4.2153950502E-002,Pass,Pass,1.2187207915E-002,1.3036998228E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3788289754E-002,0.1195584630,Pass,Pass,5.0986410855E-002,7.6468281233E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,4.2145492275E-002,5.0508862727E-002,Pass,Pass,0.1925587628,0.6236516910,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3679506021E-002,0.1213770338,Pass,Pass,4.9499655996E-002,7.6087022223E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,5.6922840982E-002,9.1969386468E-002,Pass,Pass,0.1134465455,0.3243175017,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3729754833E-002,0.1212139804,Pass,Pass,0.1464386738,0.5209783678,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,7.7380113803E-002,4.8064151744E-002,Pass,Pass,8.7559199023E-003,7.5310477965E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3705536293E-002,0.1215724288,Pass,Pass,5.5265862540E-002,8.1834615005E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,7.8860403271E-002,8.0794913856E-002,Pass,Pass,3.9063502731E-002,9.0769570735E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3713428085E-002,0.1129401344,Pass,Pass,5.0093813874E-002,7.9259743321E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3702685719E-002,0.1197441113,Pass,Pass,5.2088146986E-002,7.8135037793E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3659251039E-002,0.1212307113,Pass,Pass,5.0783266709E-002,7.8477784054E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3705481543E-002,0.1129487365,Pass,Pass,4.9081342102E-002,7.7020959398E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3769597894E-002,0.1195788133,Pass,Pass,5.1293912962E-002,7.6560858440E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3883778405E-002,0.1203079868,Pass,Pass,0.3613957462,1.5811143986,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,7.5925019878E-002,8.0716012717E-002,Pass,Pass,5.2094091187E-002,0.1193968635,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,6.1137103211E-002,4.2091286592E-002,Pass,Pass,1.2116581621E-002,1.2954190800E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3688323562E-002,0.1129534896,Pass,Pass,5.0476569671E-002,7.9412694966E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3613040968E-002,0.1213237131,Pass,Pass,4.9314482140E-002,7.5959408396E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,7.6633796119E-002,8.2243044274E-002,Pass,Pass,5.7301799203E-002,0.1328501792,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,7.9322509725E-002,8.0820294928E-002,Pass,Pass,3.8089506758E-002,8.8957974970E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3611430041E-002,0.1144430462,Pass,Pass,5.4902834123E-002,8.5690098501E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3820992392E-002,0.1195788922,Pass,Pass,5.1758067937E-002,7.7227397353E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3733932386E-002,0.1232982990,Pass,Pass,0.8374379423,6.6894388850,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3713400115E-002,0.1216473678,Pass,Pass,5.9693781534E-002,9.4648991207E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3723061464E-002,0.1209371936,Pass,Pass,5.4375577726E-002,8.5331712366E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3744487516E-002,0.1195841875,Pass,Pass,5.0467870125E-002,7.4719425576E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3701813730E-002,0.1212328765,Pass,Pass,5.0430544492E-002,7.7732225426E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,7.7601084558E-002,8.1034825174E-002,Pass,Pass,4.3572515438E-002,9.9973999791E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3676619806E-002,0.1213904190,Pass,Pass,0.1408545373,0.3750098816,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3701959225E-002,0.1203303101,Pass,Pass,5.3357597820E-002,8.0232131938E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3715924182E-002,0.1129188082,Pass,Pass,4.9638024137E-002,7.8123429967E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,7.8455668830E-002,8.0831533780E-002,Pass,Pass,4.0088007798E-002,9.2609109087E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3789826385E-002,0.1195338656,Pass,Pass,5.0630178570E-002,7.5445717846E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,6.1360417280E-002,4.1925743743E-002,Pass,Pass,1.2018000913E-002,1.2752883435E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3643945873E-002,0.1129559611,Pass,Pass,4.9425999813E-002,7.7255211719E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN CLG 1% CONDNS DP=>MDB,8.3978328229E-002,0.1460870432,Pass,Pass,0.4316272118,2.0382382786,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,10.70,0.00,DefaultMultipliers,101301,150,2.2,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.6654402622E-003,4.1074136702E-004,Pass,Pass,7.2215373357E-003,7.2763004911E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4373663951E-003,8.9779044298E-004,Pass,Pass,6.3783030944E-003,2.3775502769E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.0936733032E-003,1.0290808904E-003,Pass,Pass,1.0398602712E-002,4.1925706880E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.7229646258E-003,1.7675741236E-003,Pass,Pass,9.2897240400E-003,4.1887415364E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0735855913E-003,1.3166972749E-003,Pass,Pass,2.3086205468E-003,3.2560008627E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.0252782620E-003,1.3130772897E-003,Pass,Pass,9.7418879409E-003,4.1547575684E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0377907179E-004,3.6035727634E-004,Pass,Pass,3.4694327228E-004,1.5873272606E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0904070714E-003,1.3681853814E-003,Pass,Pass,2.4441736875E-003,3.3713357537E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,5.6784933844E-005,1.9920372405E-004,Pass,Pass,6.1599287884E-003,4.2504874003E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.5586168574E-003,2.1004848085E-003,Pass,Pass,8.7002840654E-003,5.2152236218E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.0506026795E-003,2.5401228815E-003,Pass,Pass,7.8176023521E-003,4.2641998516E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.6184124530E-003,1.8366475402E-003,Pass,Pass,8.8687043962E-003,4.2962356684E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.8935482973E-003,1.1606402601E-003,Pass,Pass,4.4207663773E-003,2.9984705925E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.2787609162E-003,1.0694721155E-003,Pass,Pass,5.7955270143E-003,2.9073942736E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.6328958707E-003,9.9400537560E-004,Pass,Pass,1.1219848934E-002,4.1613318311E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4887861995E-003,1.8046856865E-003,Pass,Pass,8.3384310803E-003,3.1904820401E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.3314303608E-003,1.7562105267E-003,Pass,Pass,8.7519654470E-003,4.1624866898E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.1211671542E-003,1.6386448281E-003,Pass,Pass,8.5556788655E-003,5.1334148425E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4322354342E-003,2.2095705863E-003,Pass,Pass,9.3691876933E-003,5.1318939760E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.7165966450E-003,1.0055140346E-003,Pass,Pass,6.3646037324E-003,2.1289037638E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.4528409344E-003,1.4049233995E-003,Pass,Pass,8.1903958063E-003,4.1558344154E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.9719435585E-003,1.5915452330E-003,Pass,Pass,8.8920741433E-003,4.2269355731E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.1073168287E-003,9.5723999240E-004,Pass,Pass,1.0414226588E-002,4.1744714547E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.2007076880E-004,7.9014257326E-004,Pass,Pass,6.2909362604E-003,4.2654758450E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.0508992299E-003,2.0337919852E-003,Pass,Pass,9.4414907408E-003,4.2650039646E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0126176067E-003,1.0839317854E-003,Pass,Pass,7.4799241617E-003,4.2228539506E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.1535318619E-004,4.7328495759E-004,Pass,Pass,6.1693694314E-003,4.2473551062E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.2286709751E-003,1.9089417346E-003,Pass,Pass,5.8051420790E-003,3.2701633737E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.3122257376E-003,1.3866456626E-003,Pass,Pass,8.0392347579E-003,4.2601175527E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,9.2388210480E-004,1.2576624648E-003,Pass,Pass,2.0351326288E-003,3.1739628763E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.6819488385E-003,2.0460364454E-003,Pass,Pass,8.4998223609E-003,4.2365976700E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.5221228682E-003,1.9155764607E-003,Pass,Pass,8.2017653003E-003,4.2268621373E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,5.3844348452E-005,1.9299048010E-004,Pass,Pass,6.0818132445E-003,4.1970168442E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.3456379924E-003,1.3617413345E-003,Pass,Pass,8.1396723315E-003,4.2366089728E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.3096802357E-003,2.1156489585E-003,Pass,Pass,7.0621081265E-003,4.1750277049E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4917988059E-003,1.4910334216E-003,Pass,Pass,1.0169856230E-002,4.1863003321E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,8.2346417034E-004,1.5525838661E-003,Pass,Pass,8.1193755396E-003,5.1751039220E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.0022994553E-003,2.2859105172E-003,Pass,Pass,7.6601392142E-003,4.2085268458E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.6280571195E-004,5.7942174083E-004,Pass,Pass,6.2367978529E-003,4.2856873242E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.1420151434E-003,1.8654325188E-003,Pass,Pass,8.6924417605E-003,4.2563994476E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.2150990775E-003,1.9647011772E-003,Pass,Pass,7.1764310773E-003,4.2477150440E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.0485913756E-003,1.9433248135E-003,Pass,Pass,8.4003667688E-003,4.2009079477E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.8230992917E-003,2.6826488277E-003,Pass,Pass,7.5175617294E-003,3.1863371701E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,9.1965710402E-004,1.5043311125E-003,Pass,Pass,7.0096108378E-003,4.2463308777E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,9.8881152105E-005,4.1602610712E-004,Pass,Pass,6.1643562026E-003,4.2510773017E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4959773744E-003,1.6208663901E-003,Pass,Pass,9.4477905143E-003,4.2404582591E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.2635060211E-004,4.6567525682E-004,Pass,Pass,6.1634559673E-003,4.2424584224E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,1.2069386216E-004,4.1022928709E-004,Pass,Pass,1.7179677205E-004,7.5745832670E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.5177007161E-003,1.3369279990E-003,Pass,Pass,1.1008510827E-002,4.1699443602E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3193472985E-003,1.7980216862E-003,Pass,Pass,7.4736936016E-003,3.1879180456E-002,Pass,Pass
Environment,SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,12.10,0.00,DefaultMultipliers,101301,150,12.9,0.00,No ,No 
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.4986413187E-003,8.7248608726E-004,Pass,Pass,7.3472812461E-003,2.6597102848E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.2677041952E-003,1.1505976081E-003,Pass,Pass,6.2520981926E-003,3.6410885677E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.3555127455E-004,4.0033846472E-004,Pass,Pass,6.2552236857E-003,4.2986319864E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.3529099352E-003,1.4764611419E-003,Pass,Pass,8.4958351747E-003,4.2749665890E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.4491943129E-003,9.0733193107E-004,Pass,Pass,6.9242921923E-003,2.8245589996E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.1581238141E-003,1.3212242044E-003,Pass,Pass,1.0289486580E-002,4.2206902623E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,9.0944350478E-005,2.1085356867E-004,Pass,Pass,2.0542245560E-004,9.4067074642E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.6073121374E-004,1.1063783322E-003,Pass,Pass,1.2686451649E-003,2.8894702641E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4026731768E-003,1.3361350432E-003,Pass,Pass,8.8006624366E-003,4.3047196140E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.3543561000E-003,2.5448700855E-003,Pass,Pass,9.6321801971E-003,5.2469473360E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4426211318E-004,4.5337867082E-004,Pass,Pass,6.2463121283E-003,4.2897985064E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8945586594E-003,1.8788447477E-003,Pass,Pass,9.6841377026E-003,4.2313946309E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4411663539E-003,1.3841748087E-003,Pass,Pass,3.4617917671E-003,3.6393402804E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,6.8922285427E-005,2.0429107411E-004,Pass,Pass,9.6469675798E-005,4.1523518912E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1195225613E-003,1.4493051355E-003,Pass,Pass,7.1151015852E-003,4.2831018593E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.5377013355E-003,1.1395568707E-003,Pass,Pass,8.9712151102E-003,3.2112892984E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.2395046671E-003,1.5285477630E-003,Pass,Pass,8.8908290297E-003,4.2416085972E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.2093444029E-003,2.5995772244E-003,Pass,Pass,1.0040982987E-002,5.2273682177E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.3722789714E-004,8.9824591061E-004,Pass,Pass,7.7567280690E-003,5.3672953067E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1668075040E-003,1.1312419647E-003,Pass,Pass,5.6350475088E-003,2.2174271679E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1355379661E-003,1.4470257248E-003,Pass,Pass,7.1054775543E-003,4.2686119685E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4050632521E-003,1.3373239719E-003,Pass,Pass,8.8021548915E-003,4.3060647324E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.2964507018E-003,1.6654049268E-003,Pass,Pass,7.9750035198E-003,4.2564162160E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.6968952273E-003,5.4646207530E-004,Pass,Pass,1.0741098713E-002,4.2996469690E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1709956409E-003,1.5848278920E-003,Pass,Pass,7.1969986935E-003,4.3168752056E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.2609632635E-003,1.0301330664E-003,Pass,Pass,1.1166429871E-002,4.2829553329E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.6817706056E-003,8.7050433179E-004,Pass,Pass,1.0410231478E-002,4.2488516167E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.9841351040E-003,1.9604621401E-003,Pass,Pass,7.0718811158E-003,3.1455594926E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.2251195197E-003,2.2007442176E-003,Pass,Pass,9.2526807879E-003,4.2201203365E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.8903685587E-004,1.1335688996E-003,Pass,Pass,1.2615726692E-003,2.8547508145E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.9395510270E-004,7.4953973151E-004,Pass,Pass,6.2712546908E-003,4.3028287183E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7122093322E-003,1.1994526943E-003,Pass,Pass,8.5134297137E-003,4.2815283025E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4917790070E-004,6.1076260674E-004,Pass,Pass,6.2337858604E-003,4.2674439353E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.6260169863E-003,1.7174188603E-003,Pass,Pass,7.9759131630E-003,4.2885821597E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.4694403447E-004,8.8289793614E-004,Pass,Pass,6.3636251862E-003,4.2359059467E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.2075103505E-003,1.4695716158E-003,Pass,Pass,7.1652116973E-003,4.2750183448E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4929211206E-003,1.8327762483E-003,Pass,Pass,9.3495889711E-003,5.2623161379E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.3901304497E-003,1.7048709030E-003,Pass,Pass,9.8016730545E-003,4.2709301425E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.4093278403E-003,1.8270511549E-003,Pass,Pass,9.8491889272E-003,4.1805539976E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.5806847996E-003,8.9103798384E-004,Pass,Pass,1.0553421015E-002,4.2868654151E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,6.1088745575E-004,1.1710801990E-003,Pass,Pass,6.7287835715E-003,4.3010382463E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.5384701041E-003,2.0501374515E-003,Pass,Pass,9.2366829821E-003,4.3321459114E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,9.6526504067E-004,1.5675748949E-003,Pass,Pass,5.6161235411E-003,3.2075108125E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.6838586833E-003,5.1936887212E-004,Pass,Pass,1.0662213535E-002,4.2906164414E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.0666351975E-003,1.3771309434E-003,Pass,Pass,7.0831825703E-003,4.2997910681E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.4388391895E-003,1.3541388912E-003,Pass,Pass,8.7301187627E-003,4.2675992248E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.1307129624E-003,1.6578732143E-003,Pass,Pass,9.1517637999E-003,4.2819093230E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.5093624910E-003,8.7045188184E-004,Pass,Pass,7.1780754248E-003,2.8038806252E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1656383709E-003,1.1391935734E-003,Pass,Pass,8.0774854773E-003,4.2614744983E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,SizingPeriod: SAN FRANCISCO INTL AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.1564285491E-003,8.5015639130E-004,Pass,Pass,8.2985984213E-003,3.1509069172E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Thursday,365,Use RunPeriod Specified Day,Yes,Yes,No ,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 14,RunPeriod: RUN PERIOD 1,4.1385757855E-002,6.0632157091E-002,Pass,Pass,0.1269859279,0.3746380163,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,RunPeriod: RUN PERIOD 1,4.1257306234E-002,6.0684752049E-002,Pass,Pass,0.1336321403,0.4303024642,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,RunPeriod: RUN PERIOD 1,8.4326943686E-002,0.1257061155,Pass,Pass,8.5296219775E-002,0.1471357695,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,RunPeriod: RUN PERIOD 1,5.9803038910E-003,1.5248162676E-002,Pass,Pass,0.4657214265,2.4664570445,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,RunPeriod: RUN PERIOD 1,4.0701167097E-002,6.0504448185E-002,Pass,Pass,0.3156451719,2.1004664791,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,RunPeriod: RUN PERIOD 1,2.4204080154E-002,4.5080003463E-002,Pass,Pass,0.1145477818,0.2014953590,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,RunPeriod: RUN PERIOD 1,8.4575423727E-002,9.6912887753E-002,Pass,Pass,8.8219181619E-003,1.3528224907E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,RunPeriod: RUN PERIOD 1,4.1420468742E-002,6.0626839482E-002,Pass,Pass,0.1281092113,0.3867687018,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,RunPeriod: RUN PERIOD 1,6.6753655716E-003,1.6608115222E-002,Pass,Pass,0.2973835002,1.1341787925,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,2.1547646953E-002,5.8305386267E-002,Pass,Pass,0.3427245438,1.1161800050,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,RunPeriod: RUN PERIOD 1,8.4347381078E-002,0.1250476551,Pass,Pass,8.6430968149E-002,0.1379328879,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 45,RunPeriod: RUN PERIOD 1,2.4058261761E-002,4.4377426848E-002,Pass,Pass,0.1194824679,0.2104963690,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,4.0928137400E-002,6.0419741084E-002,Pass,Pass,0.1216607969,0.3049725648,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,RunPeriod: RUN PERIOD 1,4.1540054916E-002,6.0473741201E-002,Pass,Pass,1.6087682375,14.7216470010,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,RunPeriod: RUN PERIOD 1,2.8715280888E-002,7.5482942787E-002,Pass,Pass,0.3139635198,0.9732364904,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,RunPeriod: RUN PERIOD 1,7.0784658824E-003,2.5629563968E-002,Pass,Pass,0.2065425739,0.5515771401,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,RunPeriod: RUN PERIOD 1,2.4095515878E-002,4.5422483947E-002,Pass,Pass,0.1137482080,0.2000960024,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,RunPeriod: RUN PERIOD 1,3.1319078949E-003,9.8323279883E-003,Pass,Pass,0.2118457381,0.6646562036,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,RunPeriod: RUN PERIOD 1,8.4806727592E-002,0.1264401867,Pass,Pass,0.1749527316,0.6238806056,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,RunPeriod: RUN PERIOD 1,3.1893059656E-002,5.8524870388E-002,Pass,Pass,0.6934577062,5.6322776734,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,RunPeriod: RUN PERIOD 1,2.8532704785E-002,7.5394112987E-002,Pass,Pass,0.5271965194,3.0760591981,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,6.2243440495E-003,1.6009566843E-002,Pass,Pass,0.3143601579,1.2371430610,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,RunPeriod: RUN PERIOD 1,8.4289008714E-002,0.1251961557,Pass,Pass,8.5359537227E-002,0.1385825070,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,RunPeriod: RUN PERIOD 1,2.8840048772E-002,7.4994062520E-002,Pass,Pass,0.9814299279,5.4365044391,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,RunPeriod: RUN PERIOD 1,2.4082289915E-002,4.4730947865E-002,Pass,Pass,0.1188253181,0.2092814108,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 49,RunPeriod: RUN PERIOD 1,8.4396367196E-002,0.1250080693,Pass,Pass,8.5900660272E-002,0.1370153899,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,RunPeriod: RUN PERIOD 1,2.8570983973E-002,7.5364985652E-002,Pass,Pass,0.3651645204,1.3238024099,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,RunPeriod: RUN PERIOD 1,8.4804268301E-002,0.1523584716,Pass,Pass,0.2350657193,0.8300420860,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,RunPeriod: RUN PERIOD 1,5.6680460796E-003,1.3237431341E-002,Pass,Pass,0.3451775666,1.3992862262,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 47,RunPeriod: RUN PERIOD 1,4.1313446753E-002,6.0598263515E-002,Pass,Pass,0.4679451738,3.6664270324,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,RunPeriod: RUN PERIOD 1,8.4299216327E-002,0.1252548195,Pass,Pass,8.5107046637E-002,0.1391548308,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,RunPeriod: RUN PERIOD 1,2.4260703917E-002,4.5204912045E-002,Pass,Pass,0.1139234883,0.1999341710,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,RunPeriod: RUN PERIOD 1,6.1462061253E-003,1.4973318575E-002,Pass,Pass,0.2721524205,1.0271834431,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,RunPeriod: RUN PERIOD 1,6.5380025985E-003,1.6346179803E-002,Pass,Pass,0.2720932202,0.9716744020,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,RunPeriod: RUN PERIOD 1,8.4463707200E-002,0.1255427819,Pass,Pass,8.7884909059E-002,0.1564448545,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,RunPeriod: RUN PERIOD 1,2.8893410867E-002,7.5131336616E-002,Pass,Pass,0.5090494354,2.4894965765,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,1.4776715518E-002,2.9605408769E-002,Pass,Pass,1.0980513695,8.5255110729,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,RunPeriod: RUN PERIOD 1,2.4325270926E-002,4.5385378237E-002,Pass,Pass,0.1260885904,0.2295927048,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,RunPeriod: RUN PERIOD 1,2.3589988310E-002,4.2890211417E-002,Pass,Pass,0.1321638117,0.2504291644,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,RunPeriod: RUN PERIOD 1,2.8757609751E-002,7.5550620382E-002,Pass,Pass,0.2929921022,0.8199884509,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,2.4086211378E-002,4.4902353569E-002,Pass,Pass,0.1165794507,0.2042236861,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,RunPeriod: RUN PERIOD 1,5.8430427932E-003,1.4846215883E-002,Pass,Pass,0.7594178768,5.1524205459,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,RunPeriod: RUN PERIOD 1,2.7007076292E-002,5.2924210947E-002,Pass,Pass,2.9796466659,26.6330376982,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 46,RunPeriod: RUN PERIOD 1,2.8285156845E-002,7.4121574086E-002,Pass,Pass,0.3752371878,1.4894897876,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,RunPeriod: RUN PERIOD 1,8.4276853678E-002,0.1251564636,Pass,Pass,8.4999071058E-002,0.1366749137,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,RunPeriod: RUN PERIOD 1,6.0187961753E-003,1.5666793998E-002,Pass,Pass,0.3680650583,1.6402504861,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,RunPeriod: RUN PERIOD 1,2.8670371492E-002,7.5588662454E-002,Pass,Pass,0.3000712002,0.8795384881,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,RunPeriod: RUN PERIOD 1,4.1030165739E-002,6.0709686203E-002,Pass,Pass,0.2387378628,1.4127059333,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 48,RunPeriod: RUN PERIOD 1,8.4446950775E-002,0.1250311635,Pass,Pass,8.5761609416E-002,0.1379802753,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 50,RunPeriod: RUN PERIOD 1,3.3965118231E-002,9.0092480016E-002,Pass,Pass,0.2386561487,0.7616982271,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, Yes,1, Not Set, Not Set, 1, 1, 340, N/A
End of Data
